time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.081648364663124,-1949.8619384765625,304.1484069824219,0.6866058707237244,0.1364062428474426,0.1242011934518814,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4788127243518829,0.050000000745058,0.0491652525961399,293.2586975097656,297.1499938964844,293.1499938964844,0.0293563697487115,-817.613525390625,304.15948486328125,0.5497370362281799,0.0719993188977241,0.0520338416099548,293.1474304199219,297.1499938964844,293.1499938964844,0.3392568230628967,-6377.466796875,304.1596374511719,0.9990000128746032,0.5083325505256653,0.4058836996555328,293.3219299316406,297.1499938964844,293.1499938964844,0.005796514917165,-2102.868896484375,298.6286926269531,0.4788127243518829,0.050000000745058,0.2332187891006469,291.15838623046875,291.1499938964844,259.3623046875,257.911865234375,280.1094665527344,294.2532653808594,291.15655517578125,1.0,0.2497408092021942,0.6904759407043457,0.6904759407043457,1.0,1.0,-1.037488341331482,0.4208110272884369,0.6166772842407227,0.1695425063371658,0.0,0.0,0.5318324565887451,52.408233642578125,57.0,-19.19062042236328,-11511.9072265625,155.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.2609748840332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5040116906166077,0.5040173530578613,-5.6184744607890025e-06,0.0,0.0002648563531693,0.0,0.0,41.61486053466797,0.0,0.0,0.0,0.4139341115951538,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.081648364663124,-1949.8619384765625,304.1484069824219,0.6866058707237244,0.1364062428474426,0.1242011934518814,294.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.4788127243518829,0.050000000745058,0.0491652525961399,293.2586975097656,297.1499938964844,293.1499938964844,0.0293563697487115,-817.613525390625,304.15948486328125,0.5497370362281799,0.0719993188977241,0.0520338416099548,293.1474304199219,297.1499938964844,293.1499938964844,0.3392568230628967,-6377.466796875,304.1596374511719,0.9990000128746032,0.5083325505256653,0.4058836996555328,293.3219299316406,297.1499938964844,293.1499938964844,0.005796514917165,-2102.868896484375,298.6286926269531,0.4788127243518829,0.050000000745058,0.2332187891006469,291.15838623046875,291.1499938964844,259.3623046875,257.911865234375,280.1094665527344,294.2532653808594,291.15655517578125,1.0,0.2497408092021942,0.6904759407043457,0.6904759407043457,1.0,1.0,-1.037488341331482,0.4208110272884369,0.6166772842407227,0.1695425063371658,0.0,0.0,0.5318324565887451,52.408233642578125,57.0,-19.19062042236328,-11511.9072265625,155.89268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651733398437,307.9066467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.78125,18000.0,0.0,0.0,0.2609748840332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5040116906166077,0.5040173530578613,-5.6184744607890025e-06,0.0,0.0002648563531693,0.0,0.0,41.61486053466797,0.0,0.0,0.0,0.4139341115951538,4.0,0.0,1.0
575460,293.13983154296875,297.1499938964844,293.1499938964844,0.0821736231446266,-1959.83251953125,304.1480712890625,0.6850838661193848,0.1369140148162841,0.1246891766786575,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4769785106182098,0.050000000745058,0.0492008700966835,293.254150390625,297.1499938964844,293.1499938964844,0.0277804546058177,-799.4038696289062,304.15887451171875,0.5418254733085632,0.0701669082045555,0.0507606081664562,293.14923095703125,297.1499938964844,293.1499938964844,0.3435240089893341,-6445.177734375,304.1492919921875,0.9990000128746032,0.508040189743042,0.4100242853164673,293.3205261230469,297.1499938964844,293.1499938964844,0.0057537015527486,-2091.184814453125,298.5662841796875,0.4769785106182098,0.050000000745058,0.233387753367424,291.1427307128906,291.1499938964844,259.3403625488281,257.8959655761719,280.0906066894531,294.2385559082031,291.14093017578125,1.0,0.2515337467193603,0.6903395056724548,0.6903395056724548,1.0,1.0,-1.0417602062225342,0.4225859940052032,0.6191741824150085,0.170508936047554,0.0,0.0,0.5338470339775085,53.36432647705078,60.0,-21.385929107666016,-11561.6083984375,158.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,307.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.560546875,18000.0,0.0,0.0,0.2600025534629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060458779335022,0.5060514807701111,-5.622168828267604e-06,0.0,0.0002638695586938,0.0,0.0,41.85791778564453,0.0,0.0,0.0,0.4146546423435211,4.0,0.0,1.0
575520,293.13983154296875,297.1499938964844,293.1499938964844,0.0821736231446266,-1959.83251953125,304.1480712890625,0.6850838661193848,0.1369140148162841,0.1246891766786575,294.5824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.4769785106182098,0.050000000745058,0.0492008700966835,293.254150390625,297.1499938964844,293.1499938964844,0.0277804546058177,-799.4038696289062,304.15887451171875,0.5418254733085632,0.0701669082045555,0.0507606081664562,293.14923095703125,297.1499938964844,293.1499938964844,0.3435240089893341,-6445.177734375,304.1492919921875,0.9990000128746032,0.508040189743042,0.4100242853164673,293.3205261230469,297.1499938964844,293.1499938964844,0.0057537015527486,-2091.184814453125,298.5662841796875,0.4769785106182098,0.050000000745058,0.233387753367424,291.1427307128906,291.1499938964844,259.3403625488281,257.8959655761719,280.0906066894531,294.2385559082031,291.14093017578125,1.0,0.2515337467193603,0.6903395056724548,0.6903395056724548,1.0,1.0,-1.0417602062225342,0.4225859940052032,0.6191741824150085,0.170508936047554,0.0,0.0,0.5338470339775085,53.36432647705078,60.0,-21.385929107666016,-11561.6083984375,158.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3734741210937,307.91259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.560546875,18000.0,0.0,0.0,0.2600025534629822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060458779335022,0.5060514807701111,-5.622168828267604e-06,0.0,0.0002638695586938,0.0,0.0,41.85791778564453,0.0,0.0,0.0,0.4146546423435211,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0827118530869484,-1970.03564453125,304.1478271484375,0.6825941801071167,0.1374223083257675,0.1251946240663528,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4742995500564575,0.050000000745058,0.0492521934211254,293.24969482421875,297.1499938964844,293.1499938964844,0.0266541820019483,-780.649169921875,304.1578063964844,0.5334120988845825,0.0684325024485588,0.049569122493267,293.1551208496094,297.1499938964844,293.1499938964844,0.3496783971786499,-6540.42578125,304.1393127441406,0.9990000128746032,0.5068767666816711,0.4159178435802459,293.31939697265625,297.1499938964844,293.1499938964844,0.0057126889005303,-2079.966064453125,298.503662109375,0.4742995500564575,0.050000000745058,0.2336311936378479,291.1275634765625,291.1499938964844,259.31817626953125,257.8797607421875,280.07330322265625,294.2310791015625,291.1258544921875,1.0,0.2541120648384094,0.6902030110359192,0.6902030110359192,1.0,1.0,-1.0483635663986206,0.4253866672515869,0.6229768991470337,0.1719066798686981,0.0,0.0,0.5378619432449341,54.74557495117188,63.0,-21.15217399597168,-11638.611328125,163.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,307.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.50390625,18000.0,0.0,0.0,0.2594726383686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117137432098389,0.5117194056510925,-5.648691967508057e-06,0.0,0.0002633317490108,0.0,0.0,42.64278030395508,0.0,0.0,0.0,0.4168905913829803,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0827118530869484,-1970.03564453125,304.1478271484375,0.6825941801071167,0.1374223083257675,0.1251946240663528,294.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.4742995500564575,0.050000000745058,0.0492521934211254,293.24969482421875,297.1499938964844,293.1499938964844,0.0266541820019483,-780.649169921875,304.1578063964844,0.5334120988845825,0.0684325024485588,0.049569122493267,293.1551208496094,297.1499938964844,293.1499938964844,0.3496783971786499,-6540.42578125,304.1393127441406,0.9990000128746032,0.5068767666816711,0.4159178435802459,293.31939697265625,297.1499938964844,293.1499938964844,0.0057126889005303,-2079.966064453125,298.503662109375,0.4742995500564575,0.050000000745058,0.2336311936378479,291.1275634765625,291.1499938964844,259.31817626953125,257.8797607421875,280.07330322265625,294.2310791015625,291.1258544921875,1.0,0.2541120648384094,0.6902030110359192,0.6902030110359192,1.0,1.0,-1.0483635663986206,0.4253866672515869,0.6229768991470337,0.1719066798686981,0.0,0.0,0.5378619432449341,54.74557495117188,63.0,-21.15217399597168,-11638.611328125,163.04559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,307.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.50390625,18000.0,0.0,0.0,0.2594726383686065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5117137432098389,0.5117194056510925,-5.648691967508057e-06,0.0,0.0002633317490108,0.0,0.0,42.64278030395508,0.0,0.0,0.0,0.4168905913829803,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829819962382316,-1975.1512451171875,304.1477355957031,0.6810680627822876,0.1376747041940689,0.1254509687423706,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1218566894531,0.4726692736148834,0.050000000745058,0.0492828637361526,293.2474975585937,297.1499938964844,293.1499938964844,0.0260297805070877,-772.072021484375,304.1575012207031,0.5291234254837036,0.0675997585058212,0.0490015596151351,293.15936279296875,297.1499938964844,293.1499938964844,0.3533446192741394,-6596.47216796875,304.13458251953125,0.9990000128746032,0.5059775114059448,0.419400542974472,293.3189392089844,297.1499938964844,293.1499938964844,0.0056925965473055,-2074.437744140625,298.4723205566406,0.4726692736148834,0.050000000745058,0.2337766736745834,291.12030029296875,291.1499938964844,259.3069763183594,257.8715515136719,280.065185546875,294.22967529296875,291.1186828613281,1.0,0.2556424140930176,0.6901347637176514,0.6901347637176514,1.0,1.0,-1.0523812770843506,0.427103042602539,0.6252782344818115,0.1727392226457595,0.0,0.0,0.5405698418617249,55.57169342041016,63.0,-20.52406883239746,-11685.5830078125,165.65371704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111877441406,307.8954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17923.00390625,18000.0,0.0,0.0,0.2594282925128937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158471465110779,0.5158528089523315,-5.67030065212748e-06,0.0,0.0002632867253851,0.0,0.0,43.23515701293945,0.0,0.0,0.0,0.4185583889484405,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832509547472,-1980.23974609375,304.14764404296875,0.679395318031311,0.1379254907369613,0.1257087290287017,294.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4708516895771026,0.050000000745058,0.0493164472281932,293.2453308105469,297.1499938964844,293.1499938964844,0.0254503060132265,-763.8031005859375,304.1571960449219,0.5248346924781799,0.0667906999588012,0.0484521649777889,293.16436767578125,297.1499938964844,293.1499938964844,0.3573428094387054,-6657.1669921875,304.130126953125,0.9990000128746032,0.5048744082450867,0.4231812953948974,293.3185729980469,297.1499938964844,293.1499938964844,0.005672703962773,-2068.92919921875,298.44097900390625,0.4708516895771026,0.050000000745058,0.233935996890068,291.1134338378906,291.1499938964844,259.29571533203125,257.8632507324219,280.0577087402344,294.2297058105469,291.1119079589844,1.0,0.257307767868042,0.6900179386138916,0.6900179386138916,1.0,1.0,-1.0568002462387085,0.4289859235286712,0.6278143525123596,0.1736365407705307,0.0,0.0,0.5436997413635254,56.47654342651367,66.0,-19.58580780029297,-11737.2158203125,168.53529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,307.882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.990234375,18000.0,0.0,0.0,0.2595533728599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5207971930503845,0.520802915096283,-5.697375854651909e-06,0.0,0.0002634136762935,0.0,0.0,43.95872116088867,0.0,0.0,0.0,0.4205783307552337,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837838500738143,-1990.3065185546875,304.1475524902344,0.6757209897041321,0.1384254246950149,0.1262286305427551,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.4666487276554107,0.050000000745058,0.0493912547826767,293.2407531738281,297.1499938964844,293.1499938964844,0.0243913885205984,-748.4150390625,304.15655517578125,0.5165063738822937,0.0653046295046806,0.0474332571029663,293.1763916015625,297.1499938964844,293.1499938964844,0.3661795854568481,-6790.05078125,304.1220703125,0.9990000128746032,0.5020810961723328,0.4314837753772735,293.3179931640625,297.1499938964844,293.1499938964844,0.0056332517415285,-2057.875,298.3784484863281,0.4666487276554107,0.050000000745058,0.2342908531427383,291.1009826660156,291.1499938964844,259.27301025390625,257.84637451171875,280.0429077148437,294.2319641113281,291.09967041015625,1.0,0.2609806060791015,0.6897843480110168,0.6897843480110168,1.0,1.0,-1.0666816234588623,0.4332123100757599,0.6334693431854248,0.175629436969757,0.0,0.0,0.5510872006416321,58.49283218383789,54.0,-17.42951202392578,-11853.0625,175.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.931640625,18000.0,0.0,0.0,0.2603610157966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329629182815552,0.5329686999320984,-5.767529273725813e-06,0.0,0.0002642333274707,0.0,0.0,45.79143524169922,0.0,0.0,0.0,0.4256203472614288,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837838500738143,-1990.3065185546875,304.1475524902344,0.6757209897041321,0.1384254246950149,0.1262286305427551,294.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.4666487276554107,0.050000000745058,0.0493912547826767,293.2407531738281,297.1499938964844,293.1499938964844,0.0243913885205984,-748.4150390625,304.15655517578125,0.5165063738822937,0.0653046295046806,0.0474332571029663,293.1763916015625,297.1499938964844,293.1499938964844,0.3661795854568481,-6790.05078125,304.1220703125,0.9990000128746032,0.5020810961723328,0.4314837753772735,293.3179931640625,297.1499938964844,293.1499938964844,0.0056332517415285,-2057.875,298.3784484863281,0.4666487276554107,0.050000000745058,0.2342908531427383,291.1009826660156,291.1499938964844,259.27301025390625,257.84637451171875,280.0429077148437,294.2319641113281,291.09967041015625,1.0,0.2609806060791015,0.6897843480110168,0.6897843480110168,1.0,1.0,-1.0666816234588623,0.4332123100757599,0.6334693431854248,0.175629436969757,0.0,0.0,0.5510872006416321,58.49283218383789,54.0,-17.42951202392578,-11853.0625,175.0407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17873.931640625,18000.0,0.0,0.0,0.2603610157966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329629182815552,0.5329686999320984,-5.767529273725813e-06,0.0,0.0002642333274707,0.0,0.0,45.79143524169922,0.0,0.0,0.0,0.4256203472614288,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841435268521308,-1996.8931884765625,304.1477966308594,0.6783090829849243,0.1389806121587753,0.1266818940639495,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.4682550728321075,0.050000000745058,0.0493631437420845,293.2355041503906,297.1499938964844,293.1499938964844,0.0234019104391336,-733.4857177734375,304.1560363769531,0.5140092968940735,0.0640658587217331,0.0465028397738933,293.1834411621094,297.1499938964844,293.1499938964844,0.3636790812015533,-6746.83837890625,304.1361694335937,0.9990000128746032,0.4999501407146454,0.4283846616744995,293.3173828125,297.1499938964844,293.1499938964844,0.0055786003358662,-2040.5535888671875,298.3226318359375,0.4682550728321075,0.050000000745058,0.2341575026512146,291.1030578613281,291.1499938964844,259.25,257.8291015625,280.0328063964844,294.2170104980469,291.1058959960937,1.0,0.259029358625412,0.6895506978034973,0.6895506978034973,1.0,1.0,-1.0622036457061768,0.4310984313488006,0.6311051845550537,0.1749861240386963,0.0,0.0,0.5576586127281189,57.7333869934082,42.0,11.315714836120604,-11883.4619140625,172.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,307.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.2618078887462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464856028556824,0.5464914441108704,-5.855089057149598e-06,0.0,0.0002657017321325,0.0,0.0,47.94635391235352,0.0,0.0,0.0,0.4313282370567322,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841435268521308,-1996.8931884765625,304.1477966308594,0.6783090829849243,0.1389806121587753,0.1266818940639495,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.4682550728321075,0.050000000745058,0.0493631437420845,293.2355041503906,297.1499938964844,293.1499938964844,0.0234019104391336,-733.4857177734375,304.1560363769531,0.5140092968940735,0.0640658587217331,0.0465028397738933,293.1834411621094,297.1499938964844,293.1499938964844,0.3636790812015533,-6746.83837890625,304.1361694335937,0.9990000128746032,0.4999501407146454,0.4283846616744995,293.3173828125,297.1499938964844,293.1499938964844,0.0055786003358662,-2040.5535888671875,298.3226318359375,0.4682550728321075,0.050000000745058,0.2341575026512146,291.1030578613281,291.1499938964844,259.25,257.8291015625,280.0328063964844,294.2170104980469,291.1058959960937,1.0,0.259029358625412,0.6895506978034973,0.6895506978034973,1.0,1.0,-1.0622036457061768,0.4310984313488006,0.6311051845550537,0.1749861240386963,0.0,0.0,0.5576586127281189,57.7333869934082,42.0,11.315714836120604,-11883.4619140625,172.357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0379333496094,307.8373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17870.44921875,18000.0,0.0,0.0,0.2618078887462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5464856028556824,0.5464914441108704,-5.855089057149598e-06,0.0,0.0002657017321325,0.0,0.0,47.94635391235352,0.0,0.0,0.0,0.4313282370567322,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842700004577636,-1998.693603515625,304.1483154296875,0.6867837309837341,0.1396243274211883,0.1271266192197799,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4746575951576233,0.050000000745058,0.0492453724145889,293.2298583984375,297.1499938964844,293.1499938964844,0.0224452875554561,-718.3086547851562,304.1556091308594,0.5166192054748535,0.0630454719066619,0.0456625670194625,293.1751403808594,297.1499938964844,293.1499938964844,0.3500668406486511,-6534.869140625,304.1636657714844,0.9990000128746032,0.5007539987564087,0.4151419997215271,293.3163146972656,297.1499938964844,293.1499938964844,0.005506049375981,-2015.06201171875,298.2825622558594,0.4746575951576233,0.050000000745058,0.233598843216896,291.1366882324219,291.1499938964844,259.2225036621094,257.8077392578125,280.01153564453125,294.1600646972656,291.1412048339844,1.0,0.2528229355812073,0.6893150806427002,0.6893150806427002,1.0,1.0,-1.0450266599655151,0.4233866333961487,0.6216400265693665,0.1720218211412429,0.0,0.0,0.5573416352272034,54.55436325073242,45.0,41.84421157836914,-11786.166015625,161.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,307.834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.41796875,18000.0,0.0,0.0,0.2633150815963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507081747055054,0.5507140755653381,-5.906000751565443e-06,0.0,0.0002672313421498,0.0,0.0,48.79286575317383,0.0,0.0,0.0,0.4333822131156921,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842700004577636,-1998.693603515625,304.1483154296875,0.6867837309837341,0.1396243274211883,0.1271266192197799,294.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.4746575951576233,0.050000000745058,0.0492453724145889,293.2298583984375,297.1499938964844,293.1499938964844,0.0224452875554561,-718.3086547851562,304.1556091308594,0.5166192054748535,0.0630454719066619,0.0456625670194625,293.1751403808594,297.1499938964844,293.1499938964844,0.3500668406486511,-6534.869140625,304.1636657714844,0.9990000128746032,0.5007539987564087,0.4151419997215271,293.3163146972656,297.1499938964844,293.1499938964844,0.005506049375981,-2015.06201171875,298.2825622558594,0.4746575951576233,0.050000000745058,0.233598843216896,291.1366882324219,291.1499938964844,259.2225036621094,257.8077392578125,280.01153564453125,294.1600646972656,291.1412048339844,1.0,0.2528229355812073,0.6893150806427002,0.6893150806427002,1.0,1.0,-1.0450266599655151,0.4233866333961487,0.6216400265693665,0.1720218211412429,0.0,0.0,0.5573416352272034,54.55436325073242,45.0,41.84421157836914,-11786.166015625,161.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,307.834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.41796875,18000.0,0.0,0.0,0.2633150815963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507081747055054,0.5507140755653381,-5.906000751565443e-06,0.0,0.0002672313421498,0.0,0.0,48.79286575317383,0.0,0.0,0.0,0.4333822131156921,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845284610986709,-2003.08837890625,304.1484375,0.6931163668632507,0.1403341591358184,0.1276793330907821,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4786106050014496,0.050000000745058,0.049169186502695,293.2239074707031,297.1499938964844,293.1499938964844,0.0217089522629976,-706.3262329101562,304.15496826171875,0.5179839730262756,0.0622261352837085,0.0449997447431087,293.15838623046875,297.1499938964844,293.1499938964844,0.3404136896133423,-6387.8212890625,304.1746826171875,0.9990000128746032,0.503514289855957,0.4063436686992645,293.3146667480469,297.1499938964844,293.1499938964844,0.0054411203600466,-1992.435546875,298.2427978515625,0.4786106050014496,0.050000000745058,0.2332374602556228,291.16607666015625,291.1499938964844,259.18670654296875,257.77880859375,279.9726257324219,294.08648681640625,291.167236328125,1.0,0.2492318451404571,0.6890794038772583,0.6890794038772583,1.0,1.0,-1.0338037014007568,0.4182998239994049,0.6155038475990295,0.1701868623495102,0.0,0.0,0.5528857111930847,52.50000381469727,48.0,30.456911087036133,-11684.6142578125,155.05209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341735839844,307.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.265625,18000.0,0.0,0.0,0.2643366456031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447285175323486,0.5447343587875366,-5.886852704861667e-06,0.0,0.0002682680787984,0.0,0.0,47.95538711547852,0.0,0.0,0.0,0.4311220347881317,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845284610986709,-2003.08837890625,304.1484375,0.6931163668632507,0.1403341591358184,0.1276793330907821,294.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.4786106050014496,0.050000000745058,0.049169186502695,293.2239074707031,297.1499938964844,293.1499938964844,0.0217089522629976,-706.3262329101562,304.15496826171875,0.5179839730262756,0.0622261352837085,0.0449997447431087,293.15838623046875,297.1499938964844,293.1499938964844,0.3404136896133423,-6387.8212890625,304.1746826171875,0.9990000128746032,0.503514289855957,0.4063436686992645,293.3146667480469,297.1499938964844,293.1499938964844,0.0054411203600466,-1992.435546875,298.2427978515625,0.4786106050014496,0.050000000745058,0.2332374602556228,291.16607666015625,291.1499938964844,259.18670654296875,257.77880859375,279.9726257324219,294.08648681640625,291.167236328125,1.0,0.2492318451404571,0.6890794038772583,0.6890794038772583,1.0,1.0,-1.0338037014007568,0.4182998239994049,0.6155038475990295,0.1701868623495102,0.0,0.0,0.5528857111930847,52.50000381469727,48.0,30.456911087036133,-11684.6142578125,155.05209350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341735839844,307.8084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.265625,18000.0,0.0,0.0,0.2643366456031799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447285175323486,0.5447343587875366,-5.886852704861667e-06,0.0,0.0002682680787984,0.0,0.0,47.95538711547852,0.0,0.0,0.0,0.4311220347881317,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847759172320365,-2007.6776123046875,304.14825439453125,0.6952657103538513,0.1407130658626556,0.1279911994934082,294.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.4797207117080688,0.050000000745058,0.0491475313901901,293.2208557128906,297.1499938964844,293.1499938964844,0.0214405413717031,-701.9910888671875,304.154541015625,0.5180391669273376,0.0618902593851089,0.0447311699390411,293.1510925292969,297.1499938964844,293.1499938964844,0.3376810252666473,-6347.26025390625,304.17510986328125,0.9990000128746032,0.5048441290855408,0.4038077890872955,293.31365966796875,297.1499938964844,293.1499938964844,0.0054145832546055,-1983.887451171875,298.2181091308594,0.4797207117080688,0.050000000745058,0.2331347316503524,291.16845703125,291.1499938964844,259.16583251953125,257.7616577148437,279.9525756835937,294.0554504394531,291.1684265136719,1.0,0.2481736689805984,0.6889616250991821,0.6889616250991821,1.0,1.0,-1.030661702156067,0.4168349504470825,0.6138267517089844,0.1697496920824051,0.0,0.0,0.5513880848884583,51.918601989746094,48.0,16.453529357910156,-11653.3984375,153.18209838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452209472656,307.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.291015625,18000.0,0.0,0.0,0.2646480202674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413956046104431,0.5414014458656311,-5.865389539394528e-06,0.0,0.0002685841172933,0.0,0.0,47.419681549072266,0.0,0.0,0.0,0.429739773273468,4.0,0.0,1.0
576360,293.1310119628906,297.1499938964844,293.1499938964844,0.0850666984915733,-2013.1251220703125,304.1480407714844,0.6968897581100464,0.1411079168319702,0.1283255219459533,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.480413407087326,0.050000000745058,0.0491339899599552,293.2177429199219,297.1499938964844,293.1499938964844,0.0212215427309274,-698.4625854492188,304.15411376953125,0.5178036093711853,0.0616021640598773,0.0445025749504566,293.1449279785156,297.1499938964844,293.1499938964844,0.3359452188014984,-6322.22705078125,304.1736755371094,0.9990000128746032,0.5060402154922485,0.4022141396999359,293.3125305175781,297.1499938964844,293.1499938964844,0.0053906021639704,-1976.385498046875,298.1921691894531,0.480413407087326,0.050000000745058,0.2330704927444458,291.1672058105469,291.1499938964844,259.14312744140625,257.7428283691406,279.9320678710937,294.0285339355469,291.1665954589844,1.0,0.247537687420845,0.6889578104019165,0.6889578104019165,1.0,1.0,-1.0287816524505615,0.4159488379955292,0.6128328442573547,0.1695738136768341,0.0,0.0,0.5503530502319336,51.5574836730957,51.0,5.34639310836792,-11638.3671875,152.04466247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,307.802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.484375,18000.0,0.0,0.0,0.2648553848266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538901686668396,0.538907527923584,-5.846637577633373e-06,0.0,0.0002687945670913,0.0,0.0,47.00313186645508,0.0,0.0,0.0,0.4286554455757141,4.0,0.0,1.0
576420,293.1293029785156,297.1499938964844,293.1499938964844,0.0857421085238456,-2025.8603515625,304.1475830078125,0.6987311840057373,0.141936644911766,0.1290524452924728,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4807238280773163,0.050000000745058,0.0491279140114784,293.21148681640625,297.1499938964844,293.1499938964844,0.0209090169519186,-693.467529296875,304.1532592773437,0.5165956020355225,0.061157502233982,0.0441565513610839,293.136474609375,297.1499938964844,293.1499938964844,0.3350661098957062,-6312.12939453125,304.1671447753906,0.9990000128746032,0.5078926682472229,0.4014973640441894,293.3102111816406,297.1499938964844,293.1499938964844,0.0053477282635867,-1963.4149169921875,298.1383361816406,0.4807238280773163,0.050000000745058,0.2330416738986969,291.1585998535156,291.1499938964844,259.0923156738281,257.70025634765625,279.8913879394531,293.9861145019531,291.1571655273437,1.0,0.2473719418048858,0.68895024061203,0.68895024061203,1.0,1.0,-1.0283353328704834,0.4156339764595032,0.6127013564109802,0.1698356568813324,0.0,0.0,0.5497046113014221,51.40564727783203,54.0,-9.99878215789795,-11647.453125,151.65963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,307.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41015625,18000.0,0.0,0.0,0.2650679051876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363197326660156,0.5363255739212036,-5.822813363920432e-06,0.0,0.000269010226475,0.0,0.0,46.54472351074219,0.0,0.0,0.0,0.427475243806839,4.0,0.0,1.0
576480,293.1293029785156,297.1499938964844,293.1499938964844,0.0857421085238456,-2025.8603515625,304.1475830078125,0.6987311840057373,0.141936644911766,0.1290524452924728,294.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4807238280773163,0.050000000745058,0.0491279140114784,293.21148681640625,297.1499938964844,293.1499938964844,0.0209090169519186,-693.467529296875,304.1532592773437,0.5165956020355225,0.061157502233982,0.0441565513610839,293.136474609375,297.1499938964844,293.1499938964844,0.3350661098957062,-6312.12939453125,304.1671447753906,0.9990000128746032,0.5078926682472229,0.4014973640441894,293.3102111816406,297.1499938964844,293.1499938964844,0.0053477282635867,-1963.4149169921875,298.1383361816406,0.4807238280773163,0.050000000745058,0.2330416738986969,291.1585998535156,291.1499938964844,259.0923156738281,257.70025634765625,279.8913879394531,293.9861145019531,291.1571655273437,1.0,0.2473719418048858,0.68895024061203,0.68895024061203,1.0,1.0,-1.0283353328704834,0.4156339764595032,0.6127013564109802,0.1698356568813324,0.0,0.0,0.5497046113014221,51.40564727783203,54.0,-9.99878215789795,-11647.453125,151.65963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,307.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41015625,18000.0,0.0,0.0,0.2650679051876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5363197326660156,0.5363255739212036,-5.822813363920432e-06,0.0,0.000269010226475,0.0,0.0,46.54472351074219,0.0,0.0,0.0,0.427475243806839,4.0,0.0,1.0
576540,293.12762451171875,297.1499938964844,293.1499938964844,0.0865052938461303,-2040.3077392578125,304.1471252441406,0.6989926695823669,0.1428004801273346,0.1298373490571975,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4798488914966583,0.050000000745058,0.0491450205445289,293.2052307128906,297.1499938964844,293.1499938964844,0.0207331869751214,-690.7455444335938,304.1524658203125,0.5146178603172302,0.0608645156025886,0.0439385250210762,293.1331481933594,297.1499938964844,293.1499938964844,0.3370889127254486,-6346.19287109375,304.1580505371094,0.9990000128746032,0.5089225172996521,0.4035134017467499,293.30792236328125,297.1499938964844,293.1499938964844,0.0053097056224942,-1952.326904296875,298.0827331542969,0.4798488914966583,0.050000000745058,0.2331228107213974,291.1448059082031,291.1499938964844,259.0348205566406,257.651611328125,279.8513488769531,293.9566955566406,291.1430053710937,1.0,0.2484288662672042,0.6889426708221436,0.6889426708221436,1.0,1.0,-1.0315521955490112,0.4169284999370575,0.6146237254142761,0.1707667708396911,0.0,0.0,0.5512897968292236,51.88320159912109,57.0,-18.267858505249023,-11702.162109375,153.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,307.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03125,18000.0,0.0,0.0,0.265209823846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375611186027527,0.5375669598579407,-5.821972990815993e-06,0.0,0.0002691542322281,0.0,0.0,46.68257141113281,0.0,0.0,0.0,0.427896499633789,4.0,0.0,1.0
576600,293.12762451171875,297.1499938964844,293.1499938964844,0.0865052938461303,-2040.3077392578125,304.1471252441406,0.6989926695823669,0.1428004801273346,0.1298373490571975,294.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4798488914966583,0.050000000745058,0.0491450205445289,293.2052307128906,297.1499938964844,293.1499938964844,0.0207331869751214,-690.7455444335938,304.1524658203125,0.5146178603172302,0.0608645156025886,0.0439385250210762,293.1331481933594,297.1499938964844,293.1499938964844,0.3370889127254486,-6346.19287109375,304.1580505371094,0.9990000128746032,0.5089225172996521,0.4035134017467499,293.30792236328125,297.1499938964844,293.1499938964844,0.0053097056224942,-1952.326904296875,298.0827331542969,0.4798488914966583,0.050000000745058,0.2331228107213974,291.1448059082031,291.1499938964844,259.0348205566406,257.651611328125,279.8513488769531,293.9566955566406,291.1430053710937,1.0,0.2484288662672042,0.6889426708221436,0.6889426708221436,1.0,1.0,-1.0315521955490112,0.4169284999370575,0.6146237254142761,0.1707667708396911,0.0,0.0,0.5512897968292236,51.88320159912109,57.0,-18.267858505249023,-11702.162109375,153.36021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04302978515625,307.8401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03125,18000.0,0.0,0.0,0.265209823846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375611186027527,0.5375669598579407,-5.821972990815993e-06,0.0,0.0002691542322281,0.0,0.0,46.68257141113281,0.0,0.0,0.0,0.427896499633789,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873147025704383,-2055.639892578125,304.146728515625,0.6979955434799194,0.143682911992073,0.1306601762771606,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.478008896112442,0.050000000745058,0.0491808801889419,293.1991577148437,297.1499938964844,293.1499938964844,0.0206640046089887,-689.7976684570312,304.1517639160156,0.5121012926101685,0.0607002340257167,0.0438280440866947,293.1344299316406,297.1499938964844,293.1499938964844,0.3414332270622253,-6414.94775390625,304.14813232421875,0.9990000128746032,0.5090931057929993,0.4077074825763702,293.3058166503906,297.1499938964844,293.1499938964844,0.0052746073342859,-1942.2611083984373,298.02642822265625,0.478008896112442,0.050000000745058,0.2332929223775863,291.1292724609375,291.1499938964844,258.97125244140625,257.5973815917969,279.8125,293.93780517578125,291.12744140625,1.0,0.250460684299469,0.688798725605011,0.688798725605011,1.0,1.0,-1.0376875400543213,0.4194760322570801,0.618211567401886,0.1721992790699005,0.0,0.0,0.5550898313522339,52.86982345581055,60.0,-21.2561092376709,-11794.0791015625,156.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.29296875,18000.0,0.0,0.0,0.2655190825462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428891777992249,0.5428950190544128,-5.847379270562669e-06,0.0,0.0002694681170396,0.0,0.0,47.472694396972656,0.0,0.0,0.0,0.4300556778907776,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873147025704383,-2055.639892578125,304.146728515625,0.6979955434799194,0.143682911992073,0.1306601762771606,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.478008896112442,0.050000000745058,0.0491808801889419,293.1991577148437,297.1499938964844,293.1499938964844,0.0206640046089887,-689.7976684570312,304.1517639160156,0.5121012926101685,0.0607002340257167,0.0438280440866947,293.1344299316406,297.1499938964844,293.1499938964844,0.3414332270622253,-6414.94775390625,304.14813232421875,0.9990000128746032,0.5090931057929993,0.4077074825763702,293.3058166503906,297.1499938964844,293.1499938964844,0.0052746073342859,-1942.2611083984373,298.02642822265625,0.478008896112442,0.050000000745058,0.2332929223775863,291.1292724609375,291.1499938964844,258.97125244140625,257.5973815917969,279.8125,293.93780517578125,291.12744140625,1.0,0.250460684299469,0.688798725605011,0.688798725605011,1.0,1.0,-1.0376875400543213,0.4194760322570801,0.618211567401886,0.1721992790699005,0.0,0.0,0.5550898313522339,52.86982345581055,60.0,-21.2561092376709,-11794.0791015625,156.76193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521545410156,307.85919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17941.29296875,18000.0,0.0,0.0,0.2655190825462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428891777992249,0.5428950190544128,-5.847379270562669e-06,0.0,0.0002694681170396,0.0,0.0,47.472694396972656,0.0,0.0,0.0,0.4300556778907776,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881457477807998,-2071.373779296875,304.1464233398437,0.6960214376449585,0.1445726454257965,0.1315064579248428,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4753490388393402,0.050000000745058,0.0492321774363517,293.1932678222656,297.1499938964844,293.1499938964844,0.0206831209361553,-690.3124389648438,304.1511535644531,0.5092508792877197,0.0606491453945636,0.0438106171786785,293.1398010253906,297.1499938964844,293.1499938964844,0.3476486504077911,-6511.08251953125,304.1383972167969,0.9990000128746032,0.5084072947502136,0.4136326611042022,293.30401611328125,297.1499938964844,293.1499938964844,0.0052412883378565,-1932.731201171875,297.97003173828125,0.4753490388393402,0.050000000745058,0.2335362583398819,291.11376953125,291.1499938964844,258.902099609375,257.5380859375,279.7737121582031,293.9275817871094,291.11199951171875,1.0,0.253269225358963,0.6886547803878784,0.6886547803878784,1.0,1.0,-1.0461469888687134,0.4230488240718841,0.6230981349945068,0.1740570664405822,0.0,0.0,0.560965359210968,54.27497863769531,63.0,-21.60668182373047,-11915.515625,161.58753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263061523437,307.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.072265625,18000.0,0.0,0.0,0.2662098109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521768927574158,0.5521827340126038,-5.899686129851034e-06,0.0,0.0002701691119,0.0,0.0,48.92421340942383,0.0,0.0,0.0,0.4339389503002167,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881457477807998,-2071.373779296875,304.1464233398437,0.6960214376449585,0.1445726454257965,0.1315064579248428,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.4753490388393402,0.050000000745058,0.0492321774363517,293.1932678222656,297.1499938964844,293.1499938964844,0.0206831209361553,-690.3124389648438,304.1511535644531,0.5092508792877197,0.0606491453945636,0.0438106171786785,293.1398010253906,297.1499938964844,293.1499938964844,0.3476486504077911,-6511.08251953125,304.1383972167969,0.9990000128746032,0.5084072947502136,0.4136326611042022,293.30401611328125,297.1499938964844,293.1499938964844,0.0052412883378565,-1932.731201171875,297.97003173828125,0.4753490388393402,0.050000000745058,0.2335362583398819,291.11376953125,291.1499938964844,258.902099609375,257.5380859375,279.7737121582031,293.9275817871094,291.11199951171875,1.0,0.253269225358963,0.6886547803878784,0.6886547803878784,1.0,1.0,-1.0461469888687134,0.4230488240718841,0.6230981349945068,0.1740570664405822,0.0,0.0,0.560965359210968,54.27497863769531,63.0,-21.60668182373047,-11915.515625,161.58753967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0263061523437,307.867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.072265625,18000.0,0.0,0.0,0.2662098109722137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521768927574158,0.5521827340126038,-5.899686129851034e-06,0.0,0.0002701691119,0.0,0.0,48.92421340942383,0.0,0.0,0.0,0.4339389503002167,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.088565319776535,-2079.312744140625,304.1463317871094,0.694747805595398,0.1450180560350418,0.131935253739357,294.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.4737392067909241,0.050000000745058,0.0492627508938312,293.1903991699219,297.1499938964844,293.1499938964844,0.020722372457385,-691.0591430664062,304.15087890625,0.5077576041221619,0.0606628097593784,0.0438335686922073,293.143798828125,297.1499938964844,293.1499938964844,0.3513411581516266,-6567.5322265625,304.1338195800781,0.9990000128746032,0.507750928401947,0.4171239733695984,293.30322265625,297.1499938964844,293.1499938964844,0.0052251014858484,-1928.0916748046875,297.9418029785156,0.4737392067909241,0.050000000745058,0.2336812764406204,291.106201171875,291.1499938964844,258.8656005859375,257.50665283203125,279.7542724609375,293.9252624511719,291.1044921875,1.0,0.254911720752716,0.6885827779769897,0.6885827779769897,1.0,1.0,-1.0510900020599363,0.4251514971256256,0.6259384751319885,0.1751177310943603,0.0,0.0,0.5646475553512573,55.11095428466797,63.0,-21.26001167297364,-11985.4365234375,164.46444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,307.8664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17879.42578125,18000.0,0.0,0.0,0.2667547762393951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.558277428150177,0.5582833886146545,-5.9361041166994255e-06,0.0,0.0002707221719902,0.0,0.0,49.90626525878906,0.0,0.0,0.0,0.4365276098251343,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889855846762657,-2087.26025390625,304.146240234375,0.6933239698410034,0.145463153719902,0.1323666423559188,294.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.4719511866569519,0.050000000745058,0.0492961704730987,293.1875915527344,297.1499938964844,293.1499938964844,0.0207798182964324,-692.1024780273438,304.1506042480469,0.5062463879585266,0.0607012212276458,0.0438761562108993,293.1485595703125,297.1499938964844,293.1499938964844,0.3553614914417267,-6628.5830078125,304.12945556640625,0.9990000128746032,0.5068941116333008,0.4209070801734924,293.302490234375,297.1499938964844,293.1499938964844,0.0052091353572905,-1923.495849609375,297.91363525390625,0.4719511866569519,0.050000000745058,0.2338398098945617,291.0989074707031,291.1499938964844,258.82794189453125,257.4741516113281,279.7351989746094,293.92462158203125,291.0972900390625,1.0,0.2566864192485809,0.6884583830833435,0.6884583830833435,1.0,1.0,-1.056429743766785,0.42741858959198,0.6290110945701599,0.1762404441833496,0.0,0.0,0.5687865614891052,56.023956298828125,66.0,-20.59552574157715,-12060.4365234375,167.61570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628295898437,307.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17858.8984375,18000.0,0.0,0.0,0.2674556076526642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5653142929077148,0.5653202533721924,-5.979442903480958e-06,0.0,0.0002714334405027,0.0,0.0,51.06298828125,0.0,0.0,0.0,0.4395405948162079,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898237228393554,-2103.092041015625,304.1460876464844,0.6901212334632874,0.1463517397642135,0.1332353800535202,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.4678305685520172,0.050000000745058,0.0493705905973911,293.1821594238281,297.1499938964844,293.1499938964844,0.0209472421556711,-695.0338134765625,304.1501159667969,0.5032343864440918,0.0608510188758373,0.04401845484972,293.1600952148437,297.1499938964844,293.1499938964844,0.3642432689666748,-6762.22021484375,304.1215209960937,0.9990000128746032,0.5045958161354065,0.429212212562561,293.3012390136719,297.1499938964844,293.1499938964844,0.0051775937899947,-1914.3221435546875,297.8575134277344,0.4678305685520172,0.050000000745058,0.2341928333044052,291.0854797363281,291.1499938964844,258.74932861328125,257.4061279296875,279.6973571777344,293.9280700683594,291.08404541015625,1.0,0.260572612285614,0.688209593296051,0.688209593296051,1.0,1.0,-1.0681240558624268,0.4324043095111847,0.6357197761535645,0.1786753237247467,0.0,0.0,0.5783079862594604,58.05514526367188,69.0,-18.67963981628418,-12223.7646484375,174.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,307.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.1015625,18000.0,0.0,0.0,0.2693803906440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820685029029846,0.5820746421813965,-6.0871648202009965e-06,0.0,0.0002733868604991,0.0,0.0,53.91436004638672,0.0,0.0,0.0,0.4468131065368652,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898237228393554,-2103.092041015625,304.1460876464844,0.6901212334632874,0.1463517397642135,0.1332353800535202,294.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868530273437,0.4678305685520172,0.050000000745058,0.0493705905973911,293.1821594238281,297.1499938964844,293.1499938964844,0.0209472421556711,-695.0338134765625,304.1501159667969,0.5032343864440918,0.0608510188758373,0.04401845484972,293.1600952148437,297.1499938964844,293.1499938964844,0.3642432689666748,-6762.22021484375,304.1215209960937,0.9990000128746032,0.5045958161354065,0.429212212562561,293.3012390136719,297.1499938964844,293.1499938964844,0.0051775937899947,-1914.3221435546875,297.8575134277344,0.4678305685520172,0.050000000745058,0.2341928333044052,291.0854797363281,291.1499938964844,258.74932861328125,257.4061279296875,279.6973571777344,293.9280700683594,291.08404541015625,1.0,0.260572612285614,0.688209593296051,0.688209593296051,1.0,1.0,-1.0681240558624268,0.4324043095111847,0.6357197761535645,0.1786753237247467,0.0,0.0,0.5783079862594604,58.05514526367188,69.0,-18.67963981628418,-12223.7646484375,174.66864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641357421875,307.8424377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17819.1015625,18000.0,0.0,0.0,0.2693803906440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5820685029029846,0.5820746421813965,-6.0871648202009965e-06,0.0,0.0002733868604991,0.0,0.0,53.91436004638672,0.0,0.0,0.0,0.4468131065368652,4.0,0.0,1.0
