time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906568020582199,-2118.803955078125,304.14599609375,0.6865933537483215,0.1472383290529251,0.1341103017330169,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4629388749599457,0.050000000745058,0.0494535900652408,293.1766357421875,297.1499938964844,293.1499938964844,0.0211962331086397,-699.2634887695312,304.149658203125,0.500381588935852,0.0611572563648223,0.0442479327321052,293.1740417480469,297.1499938964844,293.1499938964844,0.3740330040454864,-6907.890625,304.11474609375,0.9990000128746032,0.5015192031860352,0.4382885694503784,293.3002624511719,297.1499938964844,293.1499938964844,0.00514642521739,-1905.123046875,297.80181884765625,0.4629388749599457,0.050000000745058,0.2345865368843078,291.0736083984375,291.1499938964844,258.6668395996094,257.3345031738281,279.6597900390625,293.9371643066406,291.0723876953125,1.0,0.2648163735866546,0.6879608035087585,0.6879608035087585,1.0,1.0,-1.0809153318405151,0.4378829598426819,0.643032431602478,0.1813199967145919,0.0,0.0,0.589308500289917,60.31826400756836,57.0,-16.482168197631836,-12401.9521484375,182.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361755371094,307.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17780.857421875,18000.0,0.0,0.0,0.2720541059970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021623015403748,0.6021685004234314,-6.223014679562766e-06,0.0,0.0002761003270279,0.0,0.0,57.50776672363281,0.0,0.0,0.0,0.4556894302368164,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906568020582199,-2118.803955078125,304.14599609375,0.6865933537483215,0.1472383290529251,0.1341103017330169,294.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.4629388749599457,0.050000000745058,0.0494535900652408,293.1766357421875,297.1499938964844,293.1499938964844,0.0211962331086397,-699.2634887695312,304.149658203125,0.500381588935852,0.0611572563648223,0.0442479327321052,293.1740417480469,297.1499938964844,293.1499938964844,0.3740330040454864,-6907.890625,304.11474609375,0.9990000128746032,0.5015192031860352,0.4382885694503784,293.3002624511719,297.1499938964844,293.1499938964844,0.00514642521739,-1905.123046875,297.80181884765625,0.4629388749599457,0.050000000745058,0.2345865368843078,291.0736083984375,291.1499938964844,258.6668395996094,257.3345031738281,279.6597900390625,293.9371643066406,291.0723876953125,1.0,0.2648163735866546,0.6879608035087585,0.6879608035087585,1.0,1.0,-1.0809153318405151,0.4378829598426819,0.643032431602478,0.1813199967145919,0.0,0.0,0.589308500289917,60.31826400756836,57.0,-16.482168197631836,-12401.9521484375,182.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361755371094,307.8109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17780.857421875,18000.0,0.0,0.0,0.2720541059970855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021623015403748,0.6021685004234314,-6.223014679562766e-06,0.0,0.0002761003270279,0.0,0.0,57.50776672363281,0.0,0.0,0.0,0.4556894302368164,4.0,0.0,1.0
577260,293.12042236328125,297.1499938964844,293.1499938964844,0.0913029909133911,-2130.748046875,304.1462707519531,0.6895089149475098,0.1481737792491912,0.1349103897809982,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.4643858671188354,0.050000000745058,0.0494296327233314,293.1679382324219,297.1499938964844,293.1499938964844,0.0217837616801261,-708.7296752929688,304.1487731933594,0.5039831399917603,0.0622434057295322,0.0448657684028148,293.18487548828125,297.1499938964844,293.1499938964844,0.3721503019332886,-6873.0166015625,304.1302490234375,0.9990000128746032,0.4986843466758728,0.4356920719146728,293.2992248535156,297.1499938964844,293.1499938964844,0.0051015843637287,-1890.0802001953125,297.7536926269531,0.4643858671188354,0.050000000745058,0.2344729006290435,291.07635498046875,291.1499938964844,258.5809631347656,257.2597351074219,279.6278076171875,293.9267272949219,291.0792236328125,1.0,0.2633622586727142,0.687639594078064,0.687639594078064,1.0,1.0,-1.0793439149856567,0.4369175434112549,0.6424264311790466,0.1815225034952163,0.0,0.0,0.5993914604187012,59.70562744140625,45.0,12.072001457214355,-12488.6376953125,181.00906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6009216308594,307.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17774.60546875,18000.0,0.0,0.0,0.2753392457962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238095164299011,0.6238158941268921,-6.382757419487461e-06,0.0,0.0002794343454297,0.0,0.0,61.64036178588867,0.0,0.0,0.0,0.4654097557067871,4.0,0.0,1.0
577320,293.12042236328125,297.1499938964844,293.1499938964844,0.0913029909133911,-2130.748046875,304.1462707519531,0.6895089149475098,0.1481737792491912,0.1349103897809982,294.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744323730469,0.4643858671188354,0.050000000745058,0.0494296327233314,293.1679382324219,297.1499938964844,293.1499938964844,0.0217837616801261,-708.7296752929688,304.1487731933594,0.5039831399917603,0.0622434057295322,0.0448657684028148,293.18487548828125,297.1499938964844,293.1499938964844,0.3721503019332886,-6873.0166015625,304.1302490234375,0.9990000128746032,0.4986843466758728,0.4356920719146728,293.2992248535156,297.1499938964844,293.1499938964844,0.0051015843637287,-1890.0802001953125,297.7536926269531,0.4643858671188354,0.050000000745058,0.2344729006290435,291.07635498046875,291.1499938964844,258.5809631347656,257.2597351074219,279.6278076171875,293.9267272949219,291.0792236328125,1.0,0.2633622586727142,0.687639594078064,0.687639594078064,1.0,1.0,-1.0793439149856567,0.4369175434112549,0.6424264311790466,0.1815225034952163,0.0,0.0,0.5993914604187012,59.70562744140625,45.0,12.072001457214355,-12488.6376953125,181.00906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6009216308594,307.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17774.60546875,18000.0,0.0,0.0,0.2753392457962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6238095164299011,0.6238158941268921,-6.382757419487461e-06,0.0,0.0002794343454297,0.0,0.0,61.64036178588867,0.0,0.0,0.0,0.4654097557067871,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916769206523895,-2137.1005859375,304.1468811035156,0.6982731819152832,0.1491914242506027,0.1356944739818573,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4709677994251251,0.050000000745058,0.049314197152853,293.1635131835937,297.1499938964844,293.1499938964844,0.0221022330224514,-713.3663330078125,304.1487121582031,0.5113446712493896,0.0626971647143364,0.0452884212136268,293.1770324707031,297.1499938964844,293.1499938964844,0.3589708209037781,-6667.5380859375,304.15899658203125,0.9990000128746032,0.4993445575237274,0.4229422509670257,293.2978210449219,297.1499938964844,293.1499938964844,0.0050401878543198,-1867.1182861328125,297.7235412597656,0.4709677994251251,0.050000000745058,0.2339253276586532,291.1126708984375,291.1499938964844,258.4923095703125,257.182373046875,279.5917053222656,293.8789978027344,291.1178283691406,1.0,0.2576112449169159,0.6873184442520142,0.6873184442520142,1.0,1.0,-1.0646982192993164,0.4301047921180725,0.6345933675765991,0.1795183569192886,0.0,0.0,0.6021588444709778,56.62355041503906,48.0,46.82455062866211,-12443.78125,171.07164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5136413574219,307.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.859375,18000.0,0.0,0.0,0.2786069810390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354572772979736,0.6354637742042542,-6.498570201074472e-06,0.0,0.0002827506687026,0.0,0.0,64.17166900634766,0.0,0.0,0.0,0.4709523022174835,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916769206523895,-2137.1005859375,304.1468811035156,0.6982731819152832,0.1491914242506027,0.1356944739818573,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.4709677994251251,0.050000000745058,0.049314197152853,293.1635131835937,297.1499938964844,293.1499938964844,0.0221022330224514,-713.3663330078125,304.1487121582031,0.5113446712493896,0.0626971647143364,0.0452884212136268,293.1770324707031,297.1499938964844,293.1499938964844,0.3589708209037781,-6667.5380859375,304.15899658203125,0.9990000128746032,0.4993445575237274,0.4229422509670257,293.2978210449219,297.1499938964844,293.1499938964844,0.0050401878543198,-1867.1182861328125,297.7235412597656,0.4709677994251251,0.050000000745058,0.2339253276586532,291.1126708984375,291.1499938964844,258.4923095703125,257.182373046875,279.5917053222656,293.8789978027344,291.1178283691406,1.0,0.2576112449169159,0.6873184442520142,0.6873184442520142,1.0,1.0,-1.0646982192993164,0.4301047921180725,0.6345933675765991,0.1795183569192886,0.0,0.0,0.6021588444709778,56.62355041503906,48.0,46.82455062866211,-12443.78125,171.07164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5136413574219,307.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17892.859375,18000.0,0.0,0.0,0.2786069810390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354572772979736,0.6354637742042542,-6.498570201074472e-06,0.0,0.0002827506687026,0.0,0.0,64.17166900634766,0.0,0.0,0.0,0.4709523022174835,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918639302253723,-2140.23583984375,304.1471252441406,0.7019460797309875,0.1497222632169723,0.1361259222030639,294.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4733053147792816,0.050000000745058,0.0492708347737789,293.1625061035156,297.1499938964844,293.1499938964844,0.0220142658799886,-711.7000732421875,304.14910888671875,0.5134822726249695,0.0627245530486106,0.0452593378722667,293.1673889160156,297.1499938964844,293.1499938964844,0.3534549474716186,-6583.07373046875,304.1672668457031,0.9990000128746032,0.5008963346481323,0.4180509150028229,293.29693603515625,297.1499938964844,293.1499938964844,0.0050103501416742,-1855.66455078125,297.7113952636719,0.4733053147792816,0.050000000745058,0.2337196320295334,291.13531494140625,291.1499938964844,258.4471130371094,257.14288330078125,279.5673828125,293.8465881347656,291.139892578125,1.0,0.2557647228240967,0.6871578693389893,0.6871578693389893,1.0,1.0,-1.059006929397583,0.4274342656135559,0.6315726637840271,0.1787855774164199,0.0,0.0,0.6008652448654175,55.46499252319336,48.0,51.746700286865234,-12413.68359375,167.34400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5008850097656,307.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.115234375,18000.0,0.0,0.0,0.2800233662128448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359065771102905,0.635913074016571,-6.51928394290735e-06,0.0,0.0002841881068889,0.0,0.0,64.39903259277344,0.0,0.0,0.0,0.4713320136070251,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921330600976944,-2145.0478515625,304.14715576171875,0.7047749757766724,0.1502632200717926,0.1365783363580703,294.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.4748654365539551,0.050000000745058,0.0492413155734539,293.16033935546875,297.1499938964844,293.1499938964844,0.0220659114420413,-712.3602294921875,304.149169921875,0.5154690146446228,0.0629924237728118,0.0453500673174858,293.1585998535156,297.1499938964844,293.1499938964844,0.3496149480342865,-6524.97802734375,304.1710510253906,0.9990000128746032,0.5024040341377258,0.4146889448165893,293.29595947265625,297.1499938964844,293.1499938964844,0.0049837175756692,-1845.86181640625,297.696044921875,0.4748654365539551,0.050000000745058,0.2335796058177948,291.1503601074219,291.1499938964844,258.40142822265625,257.1029052734375,279.5399169921875,293.8157653808594,291.1525573730469,1.0,0.2544194757938385,0.6871119737625122,0.6871119737625122,1.0,1.0,-1.0554190874099731,0.4257194995880127,0.6296995878219604,0.1784676909446716,0.0,0.0,0.5992765426635742,54.682411193847656,51.0,40.988243103027344,-12389.8916015625,164.91754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057067871094,307.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.451171875,18000.0,0.0,0.0,0.2812709510326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337695717811584,0.633776068687439,-6.515547738672467e-06,0.0,0.0002854542690329,0.0,0.0,64.0674057006836,0.0,0.0,0.0,0.4705384373664856,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928831100463867,-2158.9619140625,304.1468505859375,0.7087878584861755,0.151386097073555,0.1375426054000854,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4765762090682983,0.050000000745058,0.0492085106670856,293.1549072265625,297.1499938964844,293.1499938964844,0.0225398633629083,-719.765380859375,304.1486511230469,0.5194995403289795,0.0638277232646942,0.0458485074341297,293.1445617675781,297.1499938964844,293.1499938964844,0.345331609249115,-6462.0458984375,304.17095947265625,0.9990000128746032,0.5050429105758667,0.4109207391738891,293.2936706542969,297.1499938964844,293.1499938964844,0.0049402266740798,-1830.9132080078125,297.65582275390625,0.4765762090682983,0.050000000745058,0.2334239780902862,291.15850830078125,291.1499938964844,258.3088684082031,257.0218200683594,279.4855041503906,293.76593017578125,291.15850830078125,1.0,0.2530789971351623,0.6870202422142029,0.6870202422142029,1.0,1.0,-1.052424073219299,0.4241543114185333,0.6282697319984436,0.1785559207201004,0.0,0.0,0.5973929166793823,53.8302001953125,54.0,14.324715614318848,-12383.2294921875,162.54676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5541076660156,307.8525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.412109375,18000.0,0.0,0.0,0.2832797467708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629390299320221,0.6293967962265015,-6.485565791081172e-06,0.0,0.0002874929341487,0.0,0.0,63.21633529663086,0.0,0.0,0.0,0.4686435461044311,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928831100463867,-2158.9619140625,304.1468505859375,0.7087878584861755,0.151386097073555,0.1375426054000854,294.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4765762090682983,0.050000000745058,0.0492085106670856,293.1549072265625,297.1499938964844,293.1499938964844,0.0225398633629083,-719.765380859375,304.1486511230469,0.5194995403289795,0.0638277232646942,0.0458485074341297,293.1445617675781,297.1499938964844,293.1499938964844,0.345331609249115,-6462.0458984375,304.17095947265625,0.9990000128746032,0.5050429105758667,0.4109207391738891,293.2936706542969,297.1499938964844,293.1499938964844,0.0049402266740798,-1830.9132080078125,297.65582275390625,0.4765762090682983,0.050000000745058,0.2334239780902862,291.15850830078125,291.1499938964844,258.3088684082031,257.0218200683594,279.4855041503906,293.76593017578125,291.15850830078125,1.0,0.2530789971351623,0.6870202422142029,0.6870202422142029,1.0,1.0,-1.052424073219299,0.4241543114185333,0.6282697319984436,0.1785559207201004,0.0,0.0,0.5973929166793823,53.8302001953125,54.0,14.324715614318848,-12383.2294921875,162.54676818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5541076660156,307.8525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.412109375,18000.0,0.0,0.0,0.2832797467708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629390299320221,0.6293967962265015,-6.485565791081172e-06,0.0,0.0002874929341487,0.0,0.0,63.21633529663086,0.0,0.0,0.0,0.4686435461044311,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937875285744667,-2175.93603515625,304.1463928222656,0.7108872532844543,0.1525541245937347,0.1385782063007354,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.4767777323722839,0.050000000745058,0.0492046065628528,293.1492919921875,297.1499938964844,293.1499938964844,0.0232386738061904,-730.6676635742188,304.1479187011719,0.5227471590042114,0.0648409202694892,0.0465285219252109,293.13580322265625,297.1499938964844,293.1499938964844,0.3446280658245086,-6454.36279296875,304.1650390625,0.9990000128746032,0.50696861743927,0.4104715287685394,293.29119873046875,297.1499938964844,293.1499938964844,0.0049041998572647,-1819.23681640625,297.6107177734375,0.4767777323722839,0.050000000745058,0.2334054708480835,291.1542358398437,291.1499938964844,258.21514892578125,256.9396057128906,279.4339599609375,293.7326354980469,291.1532287597656,1.0,0.2532270848751068,0.6869285702705383,0.6869285702705383,1.0,1.0,-1.0539158582687378,0.4245907664299011,0.6293250918388367,0.1793997436761856,0.0,0.0,0.5970211029052734,53.76178359985352,57.0,-3.5881149768829346,-12427.8408203125,162.8426055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.626708984375,307.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.2847944796085357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273818016052246,0.6273882389068604,-6.4648420448065735e-06,0.0,0.0002890301693696,0.0,0.0,62.77387619018555,0.0,0.0,0.0,0.4676856994628906,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937875285744667,-2175.93603515625,304.1463928222656,0.7108872532844543,0.1525541245937347,0.1385782063007354,294.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.4767777323722839,0.050000000745058,0.0492046065628528,293.1492919921875,297.1499938964844,293.1499938964844,0.0232386738061904,-730.6676635742188,304.1479187011719,0.5227471590042114,0.0648409202694892,0.0465285219252109,293.13580322265625,297.1499938964844,293.1499938964844,0.3446280658245086,-6454.36279296875,304.1650390625,0.9990000128746032,0.50696861743927,0.4104715287685394,293.29119873046875,297.1499938964844,293.1499938964844,0.0049041998572647,-1819.23681640625,297.6107177734375,0.4767777323722839,0.050000000745058,0.2334054708480835,291.1542358398437,291.1499938964844,258.21514892578125,256.9396057128906,279.4339599609375,293.7326354980469,291.1532287597656,1.0,0.2532270848751068,0.6869285702705383,0.6869285702705383,1.0,1.0,-1.0539158582687378,0.4245907664299011,0.6293250918388367,0.1793997436761856,0.0,0.0,0.5970211029052734,53.76178359985352,57.0,-3.5881149768829346,-12427.8408203125,162.8426055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.626708984375,307.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5546875,18000.0,0.0,0.0,0.2847944796085357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6273818016052246,0.6273882389068604,-6.4648420448065735e-06,0.0,0.0002890301693696,0.0,0.0,62.77387619018555,0.0,0.0,0.0,0.4676856994628906,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947888866066932,-2194.8017578125,304.1459350585937,0.711469829082489,0.1537477225065231,0.1396630555391311,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4757791757583618,0.050000000745058,0.0492238104343414,293.1438293457031,297.1499938964844,293.1499938964844,0.0240782927721738,-743.5534057617188,304.147216796875,0.5251005291938782,0.0659679844975471,0.0473104566335678,293.1322326660156,297.1499938964844,293.1499938964844,0.346811830997467,-6490.47607421875,304.1563415527344,0.9990000128746032,0.5080609321594238,0.4126860201358795,293.2887878417969,297.1499938964844,293.1499938964844,0.0048728352412581,-1809.542724609375,297.5628662109375,0.4757791757583618,0.050000000745058,0.2334965616464615,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3852233886719,293.7130432128906,291.14166259765625,1.0,0.2545607984066009,0.6867918372154236,0.6867918372154236,1.0,1.0,-1.058945655822754,0.4266006648540497,0.6323450803756714,0.1808162629604339,0.0,0.0,0.5986207127571106,54.31929016113281,60.0,-14.164543151855469,-12514.779296875,165.26303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.529296875,18000.0,0.0,0.0,0.286035805940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288604140281677,0.6288668513298035,-6.467296316259308e-06,0.0,0.0002902899577748,0.0,0.0,62.999271392822266,0.0,0.0,0.0,0.4682773053646087,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947888866066932,-2194.8017578125,304.1459350585937,0.711469829082489,0.1537477225065231,0.1396630555391311,294.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4757791757583618,0.050000000745058,0.0492238104343414,293.1438293457031,297.1499938964844,293.1499938964844,0.0240782927721738,-743.5534057617188,304.147216796875,0.5251005291938782,0.0659679844975471,0.0473104566335678,293.1322326660156,297.1499938964844,293.1499938964844,0.346811830997467,-6490.47607421875,304.1563415527344,0.9990000128746032,0.5080609321594238,0.4126860201358795,293.2887878417969,297.1499938964844,293.1499938964844,0.0048728352412581,-1809.542724609375,297.5628662109375,0.4757791757583618,0.050000000745058,0.2334965616464615,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.3852233886719,293.7130432128906,291.14166259765625,1.0,0.2545607984066009,0.6867918372154236,0.6867918372154236,1.0,1.0,-1.058945655822754,0.4266006648540497,0.6323450803756714,0.1808162629604339,0.0,0.0,0.5986207127571106,54.31929016113281,60.0,-14.164543151855469,-12514.779296875,165.26303100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.9412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.529296875,18000.0,0.0,0.0,0.286035805940628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288604140281677,0.6288668513298035,-6.467296316259308e-06,0.0,0.0002902899577748,0.0,0.0,62.999271392822266,0.0,0.0,0.0,0.4682773053646087,4.0,0.0,1.0
577980,293.1118469238281,297.1499938964844,293.1499938964844,0.0958441346883773,-2214.69140625,304.1455383300781,0.7108728885650635,0.154950350522995,0.1407772153615951,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4737918674945831,0.050000000745058,0.0492616109549999,293.1385192871094,297.1499938964844,293.1499938964844,0.0250452440232038,-758.0711059570312,304.14654541015625,0.5267568826675415,0.0672032460570335,0.0481833964586257,293.1333923339844,297.1499938964844,293.1499938964844,0.3513008952140808,-6560.88916015625,304.1467590332031,0.9990000128746032,0.5082855820655823,0.4170097708702087,293.2865905761719,297.1499938964844,293.1499938964844,0.0048444392159581,-1801.0308837890625,297.5135803222656,0.4737918674945831,0.050000000745058,0.2336758822202682,291.12890625,291.1499938964844,258.02655029296875,256.7738647460937,279.3382568359375,293.7038879394531,291.127197265625,1.0,0.256833553314209,0.6866551041603088,0.6866551041603088,1.0,1.0,-1.0667802095413208,0.4298723340034485,0.6369078159332275,0.1826874613761901,0.0,0.0,0.602369487285614,55.38053131103516,63.0,-19.384313583374023,-12637.0380859375,169.42025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,307.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.427734375,18000.0,0.0,0.0,0.2872442901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345259547233582,0.6345324516296387,-6.500335530290613e-06,0.0,0.0002915164513979,0.0,0.0,64.05413055419922,0.0,0.0,0.0,0.4707653522491455,4.0,0.0,1.0
578040,293.1118469238281,297.1499938964844,293.1499938964844,0.0958441346883773,-2214.69140625,304.1455383300781,0.7108728885650635,0.154950350522995,0.1407772153615951,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.4737918674945831,0.050000000745058,0.0492616109549999,293.1385192871094,297.1499938964844,293.1499938964844,0.0250452440232038,-758.0711059570312,304.14654541015625,0.5267568826675415,0.0672032460570335,0.0481833964586257,293.1333923339844,297.1499938964844,293.1499938964844,0.3513008952140808,-6560.88916015625,304.1467590332031,0.9990000128746032,0.5082855820655823,0.4170097708702087,293.2865905761719,297.1499938964844,293.1499938964844,0.0048444392159581,-1801.0308837890625,297.5135803222656,0.4737918674945831,0.050000000745058,0.2336758822202682,291.12890625,291.1499938964844,258.02655029296875,256.7738647460937,279.3382568359375,293.7038879394531,291.127197265625,1.0,0.256833553314209,0.6866551041603088,0.6866551041603088,1.0,1.0,-1.0667802095413208,0.4298723340034485,0.6369078159332275,0.1826874613761901,0.0,0.0,0.602369487285614,55.38053131103516,63.0,-19.384313583374023,-12637.0380859375,169.42025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467346191406,307.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.427734375,18000.0,0.0,0.0,0.2872442901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345259547233582,0.6345324516296387,-6.500335530290613e-06,0.0,0.0002915164513979,0.0,0.0,64.05413055419922,0.0,0.0,0.0,0.4707653522491455,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963824540376663,-2224.829833984375,304.1453552246094,0.7102109789848328,0.1555506139993667,0.1413400918245315,294.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4724687039852142,0.050000000745058,0.0492864102125167,293.1359558105469,297.1499938964844,293.1499938964844,0.0255711134523153,-765.8272705078125,304.1462097167969,0.5273703336715698,0.0678531974554061,0.0486489050090312,293.13555908203125,297.1499938964844,293.1499938964844,0.354263961315155,-6606.5927734375,304.1419677734375,0.9990000128746032,0.5080724954605103,0.4198215305805206,293.2855834960937,297.1499938964844,293.1499938964844,0.0048309732228517,-1797.0460205078125,297.4886474609375,0.4724687039852142,0.050000000745058,0.2337935119867324,291.1212463378906,291.1499938964844,257.9795837402344,256.7325439453125,279.3153991699219,293.7026672363281,291.1195373535156,1.0,0.2582592964172363,0.6865867972373962,0.6865867972373962,1.0,1.0,-1.0715599060058594,0.4318984448909759,0.639661431312561,0.1837612986564636,0.0,0.0,0.6050533056259155,56.07065963745117,63.0,-20.628541946411133,-12709.125,172.05917358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7596130371094,308.00555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17908.203125,18000.0,0.0,0.0,0.2879077792167663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6390008330345154,0.6390073895454407,-6.529463917104295e-06,0.0,0.0002921897976193,0.0,0.0,64.91901397705078,0.0,0.0,0.0,0.4727647006511688,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.096923790872097,-2235.015625,304.1452331542969,0.7093422412872314,0.1561484634876251,0.1419045776128769,294.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152038574219,0.4709396064281463,0.050000000745058,0.0493146367371082,293.1334533691406,297.1499938964844,293.1499938964844,0.026121100410819,-773.8407592773438,304.1459045410156,0.5278590321540833,0.0685204342007637,0.0491300001740455,293.1386413574219,297.1499938964844,293.1499938964844,0.3576356172561645,-6658.1640625,304.1372985839844,0.9990000128746032,0.5076462030410767,0.422999233007431,293.2846374511719,297.1499938964844,293.1499938964844,0.0048178699798882,-1793.180908203125,297.463623046875,0.4709396064281463,0.050000000745058,0.2339273989200592,291.1135559082031,291.1499938964844,257.9327697753906,256.6913452148437,279.2933654785156,293.703369140625,291.1118469238281,1.0,0.25984787940979,0.6864592432975769,0.6864592432975769,1.0,1.0,-1.0768232345581057,0.4341306388378143,0.6426925659179688,0.1848978996276855,0.0,0.0,0.6082574129104614,56.85345077514648,66.0,-21.14951705932617,-12787.16796875,175.02957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633972167969,308.0212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.7265625,18000.0,0.0,0.0,0.2886456847190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644569456577301,0.6445760726928711,-6.567333457496716e-06,0.0,0.0002929386682808,0.0,0.0,66.0181655883789,0.0,0.0,0.0,0.4752739667892456,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0980064049363136,-2255.34765625,304.14501953125,0.707075834274292,0.1573335826396942,0.1430336833000183,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4672751724720001,0.050000000745058,0.0493801496922969,293.12872314453125,297.1499938964844,293.1499938964844,0.0272261369973421,-790.5341796875,304.1454467773437,0.5285232067108154,0.069900095462799,0.0501321740448474,293.1473999023437,297.1499938964844,293.1499938964844,0.3654277622699737,-6776.07958984375,304.1285705566406,0.9990000128746032,0.5061671733856201,0.4302842319011688,293.28302001953125,297.1499938964844,293.1499938964844,0.0047923298552632,-1785.62744140625,297.41357421875,0.4672751724720001,0.050000000745058,0.2342381775379181,291.0985717773437,291.1499938964844,257.840087890625,256.6097412109375,279.2508850097656,293.7101745605469,291.09698486328125,1.0,0.263439267873764,0.686204195022583,0.686204195022583,1.0,1.0,-1.088576316833496,0.4391542971134186,0.6494219899177551,0.1873611658811569,0.0,0.0,0.6161257028579712,58.66366195678711,69.0,-20.818363189697266,-12958.4091796875,181.8651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74224853515625,308.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17835.576171875,18000.0,0.0,0.0,0.2904350161552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588893532752991,0.6588960289955139,-6.669788945146138e-06,0.0,0.000294754630886,0.0,0.0,68.93793487548828,0.0,0.0,0.0,0.4818014502525329,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0980064049363136,-2255.34765625,304.14501953125,0.707075834274292,0.1573335826396942,0.1430336833000183,294.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4672751724720001,0.050000000745058,0.0493801496922969,293.12872314453125,297.1499938964844,293.1499938964844,0.0272261369973421,-790.5341796875,304.1454467773437,0.5285232067108154,0.069900095462799,0.0501321740448474,293.1473999023437,297.1499938964844,293.1499938964844,0.3654277622699737,-6776.07958984375,304.1285705566406,0.9990000128746032,0.5061671733856201,0.4302842319011688,293.28302001953125,297.1499938964844,293.1499938964844,0.0047923298552632,-1785.62744140625,297.41357421875,0.4672751724720001,0.050000000745058,0.2342381775379181,291.0985717773437,291.1499938964844,257.840087890625,256.6097412109375,279.2508850097656,293.7101745605469,291.09698486328125,1.0,0.263439267873764,0.686204195022583,0.686204195022583,1.0,1.0,-1.088576316833496,0.4391542971134186,0.6494219899177551,0.1873611658811569,0.0,0.0,0.6161257028579712,58.66366195678711,69.0,-20.818363189697266,-12958.4091796875,181.8651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74224853515625,308.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17835.576171875,18000.0,0.0,0.0,0.2904350161552429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588893532752991,0.6588960289955139,-6.669788945146138e-06,0.0,0.000294754630886,0.0,0.0,68.93793487548828,0.0,0.0,0.0,0.4818014502525329,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990832448005676,-2275.516845703125,304.1448669433594,0.7043050527572632,0.1585016548633575,0.1441576182842254,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4628013372421264,0.050000000745058,0.0494556650519371,293.1227722167969,297.1499938964844,293.1499938964844,0.0282509941607713,-809.4650268554688,304.1452331542969,0.5293136835098267,0.0716359242796897,0.0512822233140468,293.1600341796875,297.1499938964844,293.1499938964844,0.3743453323841095,-6909.39306640625,304.1208801269531,0.9990000128746032,0.5036834478378296,0.4385306239128113,293.2817077636719,297.1499938964844,293.1499938964844,0.0047673704102635,-1778.197021484375,297.36358642578125,0.4628013372421264,0.050000000745058,0.2345963716506958,291.0843811035156,291.1499938964844,257.7490234375,256.5295715332031,279.2096862792969,293.7223205566406,291.0828857421875,1.0,0.2674750685691833,0.6859490871429443,0.6859490871429443,1.0,1.0,-1.101723551750183,0.4448213875293731,0.6569021940231323,0.1900388151407241,0.0,0.0,0.6258307099342346,60.744754791259766,57.0,-19.868839263916016,-13146.623046875,189.76345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6838073730469,308.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.25,18000.0,0.0,0.0,0.2927575409412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772758364677429,0.6772826910018921,-6.808272246416891e-06,0.0,0.000297111691907,0.0,0.0,72.85820770263672,0.0,0.0,0.0,0.490300565958023,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990832448005676,-2275.516845703125,304.1448669433594,0.7043050527572632,0.1585016548633575,0.1441576182842254,294.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4628013372421264,0.050000000745058,0.0494556650519371,293.1227722167969,297.1499938964844,293.1499938964844,0.0282509941607713,-809.4650268554688,304.1452331542969,0.5293136835098267,0.0716359242796897,0.0512822233140468,293.1600341796875,297.1499938964844,293.1499938964844,0.3743453323841095,-6909.39306640625,304.1208801269531,0.9990000128746032,0.5036834478378296,0.4385306239128113,293.2817077636719,297.1499938964844,293.1499938964844,0.0047673704102635,-1778.197021484375,297.36358642578125,0.4628013372421264,0.050000000745058,0.2345963716506958,291.0843811035156,291.1499938964844,257.7490234375,256.5295715332031,279.2096862792969,293.7223205566406,291.0828857421875,1.0,0.2674750685691833,0.6859490871429443,0.6859490871429443,1.0,1.0,-1.101723551750183,0.4448213875293731,0.6569021940231323,0.1900388151407241,0.0,0.0,0.6258307099342346,60.744754791259766,57.0,-19.868839263916016,-13146.623046875,189.76345825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6838073730469,308.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.25,18000.0,0.0,0.0,0.2927575409412384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6772758364677429,0.6772826910018921,-6.808272246416891e-06,0.0,0.000297111691907,0.0,0.0,72.85820770263672,0.0,0.0,0.0,0.490300565958023,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999527499079704,-2291.514892578125,304.1451721191406,0.7079670429229736,0.159701406955719,0.145192489027977,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4646470844745636,0.050000000745058,0.0494250692427158,293.114013671875,297.1499938964844,293.1499938964844,0.0305175967514514,-834.9725341796875,304.1431884765625,0.5378666520118713,0.0741075426340103,0.0529307797551155,293.1700134277344,297.1499938964844,293.1499938964844,0.3717082738876343,-6863.99267578125,304.1356201171875,0.9990000128746032,0.5013750195503235,0.4352138340473175,293.2803955078125,297.1499938964844,293.1499938964844,0.0047304728068411,-1765.48828125,297.3215637207031,0.4646470844745636,0.050000000745058,0.2344512492418289,291.0847473144531,291.1499938964844,257.6601257324219,256.4512939453125,279.1813659667969,293.71875,291.0874328613281,1.0,0.2658919095993042,0.6856023669242859,0.6856023669242859,1.0,1.0,-1.10076105594635,0.4440738558769226,0.6566872000694275,0.1904752850532531,0.0,0.0,0.6349756121635437,59.97434616088867,45.0,9.223149299621582,-13236.5107421875,188.0209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073303222656,308.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17775.189453125,18000.0,0.0,0.0,0.2955436706542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980224847793579,0.6980294585227966,-6.978583314776188e-06,0.0,0.0002999392454512,0.0,0.0,77.5621566772461,0.0,0.0,0.0,0.4999988675117492,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999527499079704,-2291.514892578125,304.1451721191406,0.7079670429229736,0.159701406955719,0.145192489027977,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4646470844745636,0.050000000745058,0.0494250692427158,293.114013671875,297.1499938964844,293.1499938964844,0.0305175967514514,-834.9725341796875,304.1431884765625,0.5378666520118713,0.0741075426340103,0.0529307797551155,293.1700134277344,297.1499938964844,293.1499938964844,0.3717082738876343,-6863.99267578125,304.1356201171875,0.9990000128746032,0.5013750195503235,0.4352138340473175,293.2803955078125,297.1499938964844,293.1499938964844,0.0047304728068411,-1765.48828125,297.3215637207031,0.4646470844745636,0.050000000745058,0.2344512492418289,291.0847473144531,291.1499938964844,257.6601257324219,256.4512939453125,279.1813659667969,293.71875,291.0874328613281,1.0,0.2658919095993042,0.6856023669242859,0.6856023669242859,1.0,1.0,-1.10076105594635,0.4440738558769226,0.6566872000694275,0.1904752850532531,0.0,0.0,0.6349756121635437,59.97434616088867,45.0,9.223149299621582,-13236.5107421875,188.0209197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073303222656,308.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17775.189453125,18000.0,0.0,0.0,0.2955436706542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6980224847793579,0.6980294585227966,-6.978583314776188e-06,0.0,0.0002999392454512,0.0,0.0,77.5621566772461,0.0,0.0,0.0,0.4999988675117492,4.0,0.0,1.0
578580,293.10723876953125,297.1499938964844,293.1499938964844,0.1004881933331489,-2300.7314453125,304.1458740234375,0.7170212268829346,0.1609622240066528,0.146195188164711,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4714731574058532,0.050000000745058,0.049304723739624,293.1108703613281,297.1499938964844,293.1499938964844,0.0318626835942268,-852.200927734375,304.1432800292969,0.5500529408454895,0.0756716206669807,0.054161712527275,293.16033935546875,297.1499938964844,293.1499938964844,0.3578516542911529,-6648.9453125,304.1636962890625,0.9990000128746032,0.5027813911437988,0.4218985438346863,293.27880859375,297.1499938964844,293.1499938964844,0.0046778637915849,-1744.9686279296875,297.3000183105469,0.4714731574058532,0.050000000745058,0.2338803708553314,291.12164306640625,291.1499938964844,257.5740051269531,256.37548828125,279.1541442871094,293.6781005859375,291.1269226074219,1.0,0.2600644528865814,0.6852555871009827,0.6852555871009827,1.0,1.0,-1.0866351127624512,0.4373769164085388,0.6492581367492676,0.1888023167848587,0.0,0.0,0.6365443468093872,56.775856018066406,48.0,47.39118576049805,-13189.3046875,177.7882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56854248046875,308.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17907.0,18000.0,0.0,0.0,0.2982009947299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083986401557922,0.7084057331085205,-7.097009529388743e-06,0.0,0.0003026360936928,0.0,0.0,80.27433013916016,0.0,0.0,0.0,0.505121648311615,4.0,0.0,1.0
578640,293.10723876953125,297.1499938964844,293.1499938964844,0.1004881933331489,-2300.7314453125,304.1458740234375,0.7170212268829346,0.1609622240066528,0.146195188164711,294.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4714731574058532,0.050000000745058,0.049304723739624,293.1108703613281,297.1499938964844,293.1499938964844,0.0318626835942268,-852.200927734375,304.1432800292969,0.5500529408454895,0.0756716206669807,0.054161712527275,293.16033935546875,297.1499938964844,293.1499938964844,0.3578516542911529,-6648.9453125,304.1636962890625,0.9990000128746032,0.5027813911437988,0.4218985438346863,293.27880859375,297.1499938964844,293.1499938964844,0.0046778637915849,-1744.9686279296875,297.3000183105469,0.4714731574058532,0.050000000745058,0.2338803708553314,291.12164306640625,291.1499938964844,257.5740051269531,256.37548828125,279.1541442871094,293.6781005859375,291.1269226074219,1.0,0.2600644528865814,0.6852555871009827,0.6852555871009827,1.0,1.0,-1.0866351127624512,0.4373769164085388,0.6492581367492676,0.1888023167848587,0.0,0.0,0.6365443468093872,56.775856018066406,48.0,47.39118576049805,-13189.3046875,177.7882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56854248046875,308.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17907.0,18000.0,0.0,0.0,0.2982009947299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083986401557922,0.7084057331085205,-7.097009529388743e-06,0.0,0.0003026360936928,0.0,0.0,80.27433013916016,0.0,0.0,0.0,0.505121648311615,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007398292422294,-2304.982421875,304.14617919921875,0.7206301093101501,0.1616052687168121,0.1467285454273224,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.4738887846469879,0.050000000745058,0.0492596477270126,293.11151123046875,297.1499938964844,293.1499938964844,0.0321030728518962,-855.0791625976562,304.1440734863281,0.5540183782577515,0.0760386884212493,0.0544400662183761,293.1490478515625,297.1499938964844,293.1499938964844,0.352055937051773,-6560.5,304.171630859375,0.9990000128746032,0.5048671364784241,0.4168006181716919,293.27789306640625,297.1499938964844,293.1499938964844,0.0046519236639142,-1734.547119140625,297.29266357421875,0.4738887846469879,0.050000000745058,0.2336665540933609,291.1454467773437,291.1499938964844,257.5321350097656,256.3386535644531,279.1351318359375,293.6499938964844,291.1502380371094,1.0,0.2581958472728729,0.6850822567939758,0.6850822567939758,1.0,1.0,-1.0811755657196045,0.4347686767578125,0.646406888961792,0.188185915350914,0.0,0.0,0.6344600319862366,55.57704162597656,48.0,53.74699401855469,-13157.708984375,173.96420288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5762023925781,308.1323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.2992822825908661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7076253294944763,0.7076324224472046,-7.110281330824364e-06,0.0,0.000303733482724,0.0,0.0,80.26490783691406,0.0,0.0,0.0,0.5049217343330383,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010737866163253,-2310.899658203125,304.1462707519531,0.7233927249908447,0.1622520536184311,0.1472774893045425,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.475511372089386,0.050000000745058,0.0492287799715995,293.11065673828125,297.1499938964844,293.1499938964844,0.0324419476091861,-859.347900390625,304.14453125,0.557392418384552,0.076693408191204,0.0547748580574989,293.1387634277344,297.1499938964844,293.1499938964844,0.347977876663208,-6499.0185546875,304.175048828125,0.9990000128746032,0.5068992972373962,0.4132740497589111,293.2768859863281,297.1499938964844,293.1499938964844,0.0046288487501442,-1725.651611328125,297.2818298339844,0.475511372089386,0.050000000745058,0.2335201501846313,291.16180419921875,291.1499938964844,257.4911499023437,256.3026123046875,279.1132507324219,293.6241760253906,291.16424560546875,1.0,0.2568347454071045,0.685026228427887,0.685026228427887,1.0,1.0,-1.077789545059204,0.4331199526786804,0.6446695923805237,0.1879452019929886,0.0,0.0,0.6319819688796997,54.76286697387695,51.0,43.91131591796875,-13131.5390625,171.47938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5987243652344,308.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.384765625,18000.0,0.0,0.0,0.3001843988895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038416862487793,0.7038487792015076,-7.093070053088013e-06,0.0,0.0003046490019187,0.0,0.0,79.49758911132812,0.0,0.0,0.0,0.5033147931098938,4.0,0.0,1.0
578820,293.1051940917969,297.1499938964844,293.1499938964844,0.1019668504595756,-2327.24560546875,304.14599609375,0.7273564338684082,0.1635695397853851,0.1484186947345733,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.477348268032074,0.050000000745058,0.0491933822631835,293.1069030761719,297.1499938964844,293.1499938964844,0.0337408818304538,-876.1885986328125,304.1441650390625,0.5643497705459595,0.0784469023346901,0.0558866113424301,293.1224975585937,297.1499938964844,293.1499938964844,0.3432824909687042,-6430.22705078125,304.17431640625,0.9990000128746032,0.5104917883872986,0.4091931283473968,293.27459716796875,297.1499938964844,293.1499938964844,0.0045917555689811,-1712.3760986328125,297.2492980957031,0.477348268032074,0.050000000745058,0.2333522289991378,291.17138671875,291.1499938964844,257.41217041015625,256.23321533203125,279.0696105957031,293.58349609375,291.1713562011719,1.0,0.255480021238327,0.6849142909049988,0.6849142909049988,1.0,1.0,-1.0753496885299685,0.431786835193634,0.6435628533363342,0.188141793012619,0.0,0.0,0.6282463669776917,53.85152816772461,54.0,15.622137069702148,-13116.68359375,169.10345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747741699219,308.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.130859375,18000.0,0.0,0.0,0.301486611366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954500079154968,0.6954570412635803,-7.027586889307713e-06,0.0,0.0003059705777559,0.0,0.0,77.57600402832031,0.0,0.0,0.0,0.4994721114635467,4.0,0.0,1.0
578880,293.1051940917969,297.1499938964844,293.1499938964844,0.1019668504595756,-2327.24560546875,304.14599609375,0.7273564338684082,0.1635695397853851,0.1484186947345733,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.477348268032074,0.050000000745058,0.0491933822631835,293.1069030761719,297.1499938964844,293.1499938964844,0.0337408818304538,-876.1885986328125,304.1441650390625,0.5643497705459595,0.0784469023346901,0.0558866113424301,293.1224975585937,297.1499938964844,293.1499938964844,0.3432824909687042,-6430.22705078125,304.17431640625,0.9990000128746032,0.5104917883872986,0.4091931283473968,293.27459716796875,297.1499938964844,293.1499938964844,0.0045917555689811,-1712.3760986328125,297.2492980957031,0.477348268032074,0.050000000745058,0.2333522289991378,291.17138671875,291.1499938964844,257.41217041015625,256.23321533203125,279.0696105957031,293.58349609375,291.1713562011719,1.0,0.255480021238327,0.6849142909049988,0.6849142909049988,1.0,1.0,-1.0753496885299685,0.431786835193634,0.6435628533363342,0.188141793012619,0.0,0.0,0.6282463669776917,53.85152816772461,54.0,15.622137069702148,-13116.68359375,169.10345458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6747741699219,308.16815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.130859375,18000.0,0.0,0.0,0.301486611366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6954500079154968,0.6954570412635803,-7.027586889307713e-06,0.0,0.0003059705777559,0.0,0.0,77.57600402832031,0.0,0.0,0.0,0.4994721114635467,4.0,0.0,1.0
