time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030373349785804,-2347.066162109375,304.1455383300781,0.7295444011688232,0.1649133563041687,0.1496138274669647,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4776611924171448,0.050000000745058,0.0491872988641262,293.1026306152344,297.1499938964844,293.1499938964844,0.0353916436433792,-897.5620727539062,304.1433410644531,0.5702497363090515,0.0804045870900154,0.0572250969707965,293.1122131347656,297.1499938964844,293.1499938964844,0.3423216938972473,-6419.04443359375,304.167724609375,0.9990000128746032,0.5132870078086853,0.4084892570972442,293.27215576171875,297.1499938964844,293.1499938964844,0.0045622587203979,-1702.646484375,297.2098083496094,0.4776611924171448,0.050000000745058,0.2333233654499054,291.1655578613281,291.1499938964844,257.3375549316406,256.16778564453125,279.0289611816406,293.5583801269531,291.1642761230469,1.0,0.25563645362854,0.6848022937774658,0.6848022937774658,1.0,1.0,-1.0775024890899658,0.4325354397296905,0.6449670791625977,0.1890405267477035,0.0,0.0,0.6264504790306091,53.73537063598633,57.0,-5.492997169494629,-13152.908203125,169.51268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,308.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.7578125,18000.0,0.0,0.0,0.3022973835468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898622512817383,0.689869225025177,-6.973486051720101e-06,0.0,0.0003067934303544,0.0,0.0,76.22209930419922,0.0,0.0,0.0,0.4967918395996094,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030373349785804,-2347.066162109375,304.1455383300781,0.7295444011688232,0.1649133563041687,0.1496138274669647,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4776611924171448,0.050000000745058,0.0491872988641262,293.1026306152344,297.1499938964844,293.1499938964844,0.0353916436433792,-897.5620727539062,304.1433410644531,0.5702497363090515,0.0804045870900154,0.0572250969707965,293.1122131347656,297.1499938964844,293.1499938964844,0.3423216938972473,-6419.04443359375,304.167724609375,0.9990000128746032,0.5132870078086853,0.4084892570972442,293.27215576171875,297.1499938964844,293.1499938964844,0.0045622587203979,-1702.646484375,297.2098083496094,0.4776611924171448,0.050000000745058,0.2333233654499054,291.1655578613281,291.1499938964844,257.3375549316406,256.16778564453125,279.0289611816406,293.5583801269531,291.1642761230469,1.0,0.25563645362854,0.6848022937774658,0.6848022937774658,1.0,1.0,-1.0775024890899658,0.4325354397296905,0.6449670791625977,0.1890405267477035,0.0,0.0,0.6264504790306091,53.73537063598633,57.0,-5.492997169494629,-13152.908203125,169.51268005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765625,308.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18056.7578125,18000.0,0.0,0.0,0.3022973835468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898622512817383,0.689869225025177,-6.973486051720101e-06,0.0,0.0003067934303544,0.0,0.0,76.22209930419922,0.0,0.0,0.0,0.4967918395996094,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1042119935154914,-2368.872802734375,304.14508056640625,0.7302718758583069,0.1662643551826477,0.150842398405075,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4767580032348633,0.050000000745058,0.0492047555744648,293.0985107421875,297.1499938964844,293.1499938964844,0.0372021794319152,-920.8751220703124,304.1425476074219,0.5748132467269897,0.0824408009648323,0.058650080114603,293.1076354980469,297.1499938964844,293.1499938964844,0.3443585038185119,-6453.3369140625,304.15838623046875,0.9990000128746032,0.515178382396698,0.4105135798454284,293.269775390625,297.1499938964844,293.1499938964844,0.0045373192988336,-1694.9765625,297.1665344238281,0.4767580032348633,0.050000000745058,0.2334061861038208,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9919128417969,293.5461730957031,291.1496276855469,1.0,0.2569960951805115,0.6846370697021484,0.6846370697021484,1.0,1.0,-1.0832364559173584,0.4348999261856079,0.6483365297317505,0.1904622316360473,0.0,0.0,0.6271387338638306,54.25666046142578,60.0,-17.99715232849121,-13233.3076171875,172.13735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,308.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.3028742372989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888968348503113,0.6889037489891052,-6.953349839022849e-06,0.0,0.000307378853904,0.0,0.0,75.8971176147461,0.0,0.0,0.0,0.4962368905544281,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1042119935154914,-2368.872802734375,304.14508056640625,0.7302718758583069,0.1662643551826477,0.150842398405075,294.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.4767580032348633,0.050000000745058,0.0492047555744648,293.0985107421875,297.1499938964844,293.1499938964844,0.0372021794319152,-920.8751220703124,304.1425476074219,0.5748132467269897,0.0824408009648323,0.058650080114603,293.1076354980469,297.1499938964844,293.1499938964844,0.3443585038185119,-6453.3369140625,304.15838623046875,0.9990000128746032,0.515178382396698,0.4105135798454284,293.269775390625,297.1499938964844,293.1499938964844,0.0045373192988336,-1694.9765625,297.1665344238281,0.4767580032348633,0.050000000745058,0.2334061861038208,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9919128417969,293.5461730957031,291.1496276855469,1.0,0.2569960951805115,0.6846370697021484,0.6846370697021484,1.0,1.0,-1.0832364559173584,0.4348999261856079,0.6483365297317505,0.1904622316360473,0.0,0.0,0.6271387338638306,54.25666046142578,60.0,-17.99715232849121,-13233.3076171875,172.13735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8450927734375,308.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.3028742372989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6888968348503113,0.6889037489891052,-6.953349839022849e-06,0.0,0.000307378853904,0.0,0.0,75.8971176147461,0.0,0.0,0.0,0.4962368905544281,4.0,0.0,1.0
579180,293.1024780273437,297.1499938964844,293.1499938964844,0.1054331511259079,-2391.5166015625,304.1446838378906,0.7298241257667542,0.1676033586263656,0.1520823985338211,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4748533070087433,0.050000000745058,0.04924126714468,293.0947265625,297.1499938964844,293.1499938964844,0.0391021184623241,-945.2186279296876,304.1418762207031,0.5781981348991394,0.0845164656639099,0.0601219646632671,293.1083068847656,297.1499938964844,293.1499938964844,0.3487784266471863,-6523.09765625,304.1482238769531,0.9990000128746032,0.5161293745040894,0.4147128760814667,293.26763916015625,297.1499938964844,293.1499938964844,0.0045150951482355,-1688.43798828125,297.1214904785156,0.4748533070087433,0.050000000745058,0.2335793823003769,291.1339416503906,291.1499938964844,257.20379638671875,256.05096435546875,278.9578552246094,293.54412841796875,291.1319274902344,1.0,0.2593093812465668,0.684471845626831,0.684471845626831,1.0,1.0,-1.091782569885254,0.4385505616664886,0.6532320380210876,0.1922942101955413,0.0,0.0,0.6304328441619873,55.29314804077149,63.0,-23.687515258789062,-13350.37890625,176.57272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89459228515625,308.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.587890625,18000.0,0.0,0.0,0.3034888505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933099031448364,0.6933168768882751,-6.976624263188569e-06,0.0,0.0003080026071984,0.0,0.0,76.7949447631836,0.0,0.0,0.0,0.4981996417045593,4.0,0.0,1.0
579240,293.1024780273437,297.1499938964844,293.1499938964844,0.1054331511259079,-2391.5166015625,304.1446838378906,0.7298241257667542,0.1676033586263656,0.1520823985338211,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4748533070087433,0.050000000745058,0.04924126714468,293.0947265625,297.1499938964844,293.1499938964844,0.0391021184623241,-945.2186279296876,304.1418762207031,0.5781981348991394,0.0845164656639099,0.0601219646632671,293.1083068847656,297.1499938964844,293.1499938964844,0.3487784266471863,-6523.09765625,304.1482238769531,0.9990000128746032,0.5161293745040894,0.4147128760814667,293.26763916015625,297.1499938964844,293.1499938964844,0.0045150951482355,-1688.43798828125,297.1214904785156,0.4748533070087433,0.050000000745058,0.2335793823003769,291.1339416503906,291.1499938964844,257.20379638671875,256.05096435546875,278.9578552246094,293.54412841796875,291.1319274902344,1.0,0.2593093812465668,0.684471845626831,0.684471845626831,1.0,1.0,-1.091782569885254,0.4385505616664886,0.6532320380210876,0.1922942101955413,0.0,0.0,0.6304328441619873,55.29314804077149,63.0,-23.687515258789062,-13350.37890625,176.57272338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89459228515625,308.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.587890625,18000.0,0.0,0.0,0.3034888505935669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6933099031448364,0.6933168768882751,-6.976624263188569e-06,0.0,0.0003080026071984,0.0,0.0,76.7949447631836,0.0,0.0,0.0,0.4981996417045593,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060486212372779,-2402.906982421875,304.14453125,0.7292402386665344,0.1682636141777038,0.1527009904384613,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4735701978206634,0.050000000745058,0.0492655597627162,293.09295654296875,297.1499938964844,293.1499938964844,0.0400724932551384,-957.62060546875,304.1415710449219,0.5795153975486755,0.0855623334646225,0.0608692616224288,293.1103515625,297.1499938964844,293.1499938964844,0.3517258167266845,-6568.75244140625,304.1431884765625,0.9990000128746032,0.5162516236305237,0.4174827635288238,293.2666931152344,297.1499938964844,293.1499938964844,0.0045045702718198,-1685.388671875,297.0986633300781,0.4735701978206634,0.050000000745058,0.2336945980787277,291.1247863769531,291.1499938964844,257.1739807128906,256.0250549316406,278.9419250488281,293.54620361328125,291.1227722167969,1.0,0.260759025812149,0.6843892335891724,0.6843892335891724,1.0,1.0,-1.0969136953353882,0.4407711029052734,0.6561426520347595,0.1933322101831436,0.0,0.0,0.6330299973487854,55.97431564331055,63.0,-24.79940795898437,-13420.0625,179.37307739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,308.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17911.689453125,18000.0,0.0,0.0,0.3038898408412933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975582838058472,0.6975652575492859,-7.005518909863895e-06,0.0,0.0003084095660597,0.0,0.0,77.7218017578125,0.0,0.0,0.0,0.5001493096351624,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066623926162719,-2414.246826171875,304.1444091796875,0.7284560203552246,0.1689158231019973,0.1533163189888,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4720818698406219,0.050000000745058,0.049293365329504,293.09130859375,297.1499938964844,293.1499938964844,0.0410510376095771,-970.114990234375,304.1413269042969,0.5806178450584412,0.0866109430789947,0.061621680855751,293.1134948730469,297.1499938964844,293.1499938964844,0.3550918102264404,-6620.41796875,304.1383056640625,0.9990000128746032,0.5161415338516235,0.4206308424472809,293.2658386230469,297.1499938964844,293.1499938964844,0.004494325723499,-1682.427001953125,297.07574462890625,0.4720818698406219,0.050000000745058,0.2338264882564544,291.11572265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9272155761719,293.55010986328125,291.11376953125,1.0,0.262373685836792,0.6842450499534607,0.6842450499534607,1.0,1.0,-1.102525234222412,0.4431993961334228,0.659325897693634,0.1944216936826706,0.0,0.0,0.6362259984016418,56.75022506713867,66.0,-25.04443550109864,-13495.6611328125,182.51861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034423828125,308.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.15625,18000.0,0.0,0.0,0.3043907880783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7031318545341492,0.7031389474868774,-7.046020982670598e-06,0.0,0.0003089179517701,0.0,0.0,78.9708251953125,0.0,0.0,0.0,0.5027347803115845,4.0,0.0,1.0
579420,293.1016540527344,297.1499938964844,293.1499938964844,0.1078736409544944,-2436.56396484375,304.1442565917969,0.7263920903205872,0.1701921671628952,0.1545317322015762,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4685096442699432,0.050000000745058,0.0493582002818584,293.0882873535156,297.1499938964844,293.1499938964844,0.043019738048315,-995.2432861328124,304.1409606933594,0.5822771787643433,0.0887105539441108,0.0631364658474922,293.1225280761719,297.1499938964844,293.1499938964844,0.3628876507282257,-6738.7294921875,304.1292419433594,0.9990000128746032,0.5152404308319092,0.4278811812400818,293.264404296875,297.1499938964844,293.1499938964844,0.0044742249883711,-1676.5689697265625,297.0300598144531,0.4685096442699432,0.050000000745058,0.2341340482234954,291.0985107421875,291.1499938964844,257.0942687988281,255.9562530517578,278.9003295898437,293.5626220703125,291.09674072265625,1.0,0.2660189568996429,0.6839566826820374,0.6839566826820374,1.0,1.0,-1.1149510145187378,0.4486158490180969,0.6663351655006409,0.1967588067054748,0.0,0.0,0.6442555785179138,58.550323486328125,69.0,-23.95013236999512,-13661.41796875,189.7343139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,308.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.876953125,18000.0,0.0,0.0,0.3057838082313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180181741714478,0.7180253267288208,-7.161308531067334e-06,0.0,0.0003103316994383,0.0,0.0,82.43003845214844,0.0,0.0,0.0,0.5097253918647766,4.0,0.0,1.0
579480,293.1016540527344,297.1499938964844,293.1499938964844,0.1078736409544944,-2436.56396484375,304.1442565917969,0.7263920903205872,0.1701921671628952,0.1545317322015762,294.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4685096442699432,0.050000000745058,0.0493582002818584,293.0882873535156,297.1499938964844,293.1499938964844,0.043019738048315,-995.2432861328124,304.1409606933594,0.5822771787643433,0.0887105539441108,0.0631364658474922,293.1225280761719,297.1499938964844,293.1499938964844,0.3628876507282257,-6738.7294921875,304.1292419433594,0.9990000128746032,0.5152404308319092,0.4278811812400818,293.264404296875,297.1499938964844,293.1499938964844,0.0044742249883711,-1676.5689697265625,297.0300598144531,0.4685096442699432,0.050000000745058,0.2341340482234954,291.0985107421875,291.1499938964844,257.0942687988281,255.9562530517578,278.9003295898437,293.5626220703125,291.09674072265625,1.0,0.2660189568996429,0.6839566826820374,0.6839566826820374,1.0,1.0,-1.1149510145187378,0.4486158490180969,0.6663351655006409,0.1967588067054748,0.0,0.0,0.6442555785179138,58.550323486328125,69.0,-23.95013236999512,-13661.41796875,189.7343139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685607910156,308.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17822.876953125,18000.0,0.0,0.0,0.3057838082313537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180181741714478,0.7180253267288208,-7.161308531067334e-06,0.0,0.0003103316994383,0.0,0.0,82.43003845214844,0.0,0.0,0.0,0.5097253918647766,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.10905522108078,-2458.254638671875,304.1441955566406,0.7238171100616455,0.1714271306991577,0.1557208150625229,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.4641352295875549,0.050000000745058,0.0494334399700164,293.0848999023437,297.1499938964844,293.1499938964844,0.0450410693883895,-1021.08251953125,304.1405944824219,0.5835050344467163,0.0909512117505073,0.0646997615694999,293.13525390625,297.1499938964844,293.1499938964844,0.3718434870243072,-6872.931640625,304.12127685546875,0.9990000128746032,0.5133655667304993,0.4361436069011688,293.26336669921875,297.1499938964844,293.1499938964844,0.0044543254189193,-1670.6746826171875,296.9845275878906,0.4641352295875549,0.050000000745058,0.2344909459352493,291.082763671875,291.1499938964844,257.04998779296875,255.9185028076172,278.8767395019531,293.5805053710937,291.0812072753906,1.0,0.270110934972763,0.683668315410614,0.683668315410614,1.0,1.0,-1.1286900043487549,0.4546529650688171,0.6740370392799377,0.1992615461349487,0.0,0.0,0.6542878746986389,60.63034057617188,72.0,-21.954252243041992,-13842.298828125,198.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926025390625,308.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.22265625,18000.0,0.0,0.0,0.3078104257583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375391125679016,0.737546443939209,-7.321491466427687e-06,0.0,0.0003123884380329,0.0,0.0,87.18584442138672,0.0,0.0,0.0,0.5190171599388123,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.10905522108078,-2458.254638671875,304.1441955566406,0.7238171100616455,0.1714271306991577,0.1557208150625229,294.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844421386719,0.4641352295875549,0.050000000745058,0.0494334399700164,293.0848999023437,297.1499938964844,293.1499938964844,0.0450410693883895,-1021.08251953125,304.1405944824219,0.5835050344467163,0.0909512117505073,0.0646997615694999,293.13525390625,297.1499938964844,293.1499938964844,0.3718434870243072,-6872.931640625,304.12127685546875,0.9990000128746032,0.5133655667304993,0.4361436069011688,293.26336669921875,297.1499938964844,293.1499938964844,0.0044543254189193,-1670.6746826171875,296.9845275878906,0.4641352295875549,0.050000000745058,0.2344909459352493,291.082763671875,291.1499938964844,257.04998779296875,255.9185028076172,278.8767395019531,293.5805053710937,291.0812072753906,1.0,0.270110934972763,0.683668315410614,0.683668315410614,1.0,1.0,-1.1286900043487549,0.4546529650688171,0.6740370392799377,0.1992615461349487,0.0,0.0,0.6542878746986389,60.63034057617188,72.0,-21.954252243041992,-13842.298828125,198.04177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7926025390625,308.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17768.22265625,18000.0,0.0,0.0,0.3078104257583618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7375391125679016,0.737546443939209,-7.321491466427687e-06,0.0,0.0003123884380329,0.0,0.0,87.18584442138672,0.0,0.0,0.0,0.5190171599388123,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102465167641639,-2480.059326171875,304.1441345214844,0.7210127711296082,0.1727076917886734,0.1569262593984604,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.4591991603374481,0.050000000745058,0.0495158396661281,293.0767822265625,297.1499938964844,293.1499938964844,0.047757651656866,-1055.9820556640625,304.13916015625,0.5863662362098694,0.0942367613315582,0.0668438524007797,293.15350341796875,297.1499938964844,293.1499938964844,0.3815775215625763,-7017.1181640625,304.1146545410156,0.9990000128746032,0.5100494027137756,0.4450163841247558,293.2621154785156,297.1499938964844,293.1499938964844,0.0044358721934258,-1665.2081298828125,296.9403991699219,0.4591991603374481,0.050000000745058,0.2348818331956863,291.0680847167969,291.1499938964844,257.0113830566406,255.8857879638672,278.8543701171875,293.6026306152344,291.0665588378906,1.0,0.2745530605316162,0.683282196521759,0.683282196521759,1.0,1.0,-1.1439275741577148,0.4614253044128418,0.6825022101402283,0.2017697840929031,0.0,0.0,0.6661912798881531,62.90706634521485,60.0,-20.843854904174805,-14039.095703125,207.39552307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815795898437,308.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.6484375,18000.0,0.0,0.0,0.3105628788471222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613606452941895,0.7613681554794312,-7.52642699808348e-06,0.0,0.0003151818236801,0.0,0.0,93.29856872558594,0.0,0.0,0.0,0.5305001735687256,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102465167641639,-2480.059326171875,304.1441345214844,0.7210127711296082,0.1727076917886734,0.1569262593984604,294.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.4591991603374481,0.050000000745058,0.0495158396661281,293.0767822265625,297.1499938964844,293.1499938964844,0.047757651656866,-1055.9820556640625,304.13916015625,0.5863662362098694,0.0942367613315582,0.0668438524007797,293.15350341796875,297.1499938964844,293.1499938964844,0.3815775215625763,-7017.1181640625,304.1146545410156,0.9990000128746032,0.5100494027137756,0.4450163841247558,293.2621154785156,297.1499938964844,293.1499938964844,0.0044358721934258,-1665.2081298828125,296.9403991699219,0.4591991603374481,0.050000000745058,0.2348818331956863,291.0680847167969,291.1499938964844,257.0113830566406,255.8857879638672,278.8543701171875,293.6026306152344,291.0665588378906,1.0,0.2745530605316162,0.683282196521759,0.683282196521759,1.0,1.0,-1.1439275741577148,0.4614253044128418,0.6825022101402283,0.2017697840929031,0.0,0.0,0.6661912798881531,62.90706634521485,60.0,-20.843854904174805,-14039.095703125,207.39552307128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6815795898437,308.27264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17715.6484375,18000.0,0.0,0.0,0.3105628788471222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613606452941895,0.7613681554794312,-7.52642699808348e-06,0.0,0.0003151818236801,0.0,0.0,93.29856872558594,0.0,0.0,0.0,0.5305001735687256,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112915053963661,-2498.872314453125,304.1443786621094,0.724195659160614,0.174119770526886,0.1581364125013351,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.4607679545879364,0.050000000745058,0.0494891218841075,293.0673217773437,297.1499938964844,293.1499938964844,0.0509393289685249,-1097.0152587890625,304.13751220703125,0.5965390801429749,0.0980162322521209,0.0694595649838447,293.1669921875,297.1499938964844,293.1499938964844,0.3795377910137176,-6979.87109375,304.1304626464844,0.9990000128746032,0.5071872472763062,0.4421644806861877,293.2600402832031,297.1499938964844,293.1499938964844,0.0044082133099436,-1655.403076171875,296.90704345703125,0.4607679545879364,0.050000000745058,0.2347550988197326,291.068115234375,291.1499938964844,256.9763488769531,255.8561553955078,278.8462829589844,293.6139221191406,291.0707397460937,1.0,0.2733238041400909,0.6828961372375488,0.6828961372375488,1.0,1.0,-1.1449213027954102,0.4617863893508911,0.6831348538398743,0.201782077550888,0.0,0.0,0.6775962710380554,62.24230194091797,48.0,8.693060874938965,-14131.7021484375,206.42710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,308.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17698.40234375,18000.0,0.0,0.0,0.3139125108718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878894209861755,0.7878971695899963,-7.772104254399892e-06,0.0,0.0003185812965966,0.0,0.0,100.57231903076172,0.0,0.0,0.0,0.5434045195579529,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112915053963661,-2498.872314453125,304.1443786621094,0.724195659160614,0.174119770526886,0.1581364125013351,294.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663146972656,0.4607679545879364,0.050000000745058,0.0494891218841075,293.0673217773437,297.1499938964844,293.1499938964844,0.0509393289685249,-1097.0152587890625,304.13751220703125,0.5965390801429749,0.0980162322521209,0.0694595649838447,293.1669921875,297.1499938964844,293.1499938964844,0.3795377910137176,-6979.87109375,304.1304626464844,0.9990000128746032,0.5071872472763062,0.4421644806861877,293.2600402832031,297.1499938964844,293.1499938964844,0.0044082133099436,-1655.403076171875,296.90704345703125,0.4607679545879364,0.050000000745058,0.2347550988197326,291.068115234375,291.1499938964844,256.9763488769531,255.8561553955078,278.8462829589844,293.6139221191406,291.0707397460937,1.0,0.2733238041400909,0.6828961372375488,0.6828961372375488,1.0,1.0,-1.1449213027954102,0.4617863893508911,0.6831348538398743,0.201782077550888,0.0,0.0,0.6775962710380554,62.24230194091797,48.0,8.693060874938965,-14131.7021484375,206.42710876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55914306640625,308.2698669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17698.40234375,18000.0,0.0,0.0,0.3139125108718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878894209861755,0.7878971695899963,-7.772104254399892e-06,0.0,0.0003185812965966,0.0,0.0,100.57231903076172,0.0,0.0,0.0,0.5434045195579529,4.0,0.0,1.0
579900,293.0998229980469,297.1499938964844,293.1499938964844,0.1116714254021644,-2505.421142578125,304.14471435546875,0.7278191447257996,0.1748702824115753,0.15874944627285,294.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.4637855589389801,0.050000000745058,0.0494391582906246,293.06463623046875,297.1499938964844,293.1499938964844,0.0522610433399677,-1114.0001220703125,304.13739013671875,0.6029802560806274,0.0995917543768882,0.0706253424286842,293.1661376953125,297.1499938964844,293.1499938964844,0.3740040957927704,-6893.2138671875,304.14410400390625,0.9990000128746032,0.5071354508399963,0.4367741048336029,293.2587280273437,297.1499938964844,293.1499938964844,0.0043887482024729,-1647.53369140625,296.9002990722656,0.4637855589389801,0.050000000745058,0.2345180809497833,291.0840759277344,291.1499938964844,256.9600830078125,255.8424224853516,278.842041015625,293.60528564453125,291.0882873535156,1.0,0.271052211523056,0.6827030777931213,0.6827030777931213,1.0,1.0,-1.1402442455291748,0.4596482515335083,0.6805959939956665,0.2008482664823532,0.0,0.0,0.6804330945014954,60.91680145263672,48.0,30.17709732055664,-14128.03125,202.32017517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5123596191406,308.2779846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17755.9765625,18000.0,0.0,0.0,0.3156115412712097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978202700614929,0.797828197479248,-7.880750672484282e-06,0.0,0.0003203055821359,0.0,0.0,103.54485321044922,0.0,0.0,0.0,0.5483453273773193,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.11199951171875,-2510.935791015625,304.14508056640625,0.732597827911377,0.1756478399038314,0.1593696027994156,294.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1010437011719,0.4677997827529907,0.050000000745058,0.0493706129491329,293.0640869140625,297.1499938964844,293.1499938964844,0.0532526113092899,-1126.658935546875,304.13787841796875,0.6096105575561523,0.1007851958274841,0.0715482160449028,293.1593933105469,297.1499938964844,293.1499938964844,0.3660971522331238,-6771.09375,304.1595458984375,0.9990000128746032,0.5082533955574036,0.4292676448822021,293.2572021484375,297.1499938964844,293.1499938964844,0.0043668779544532,-1638.4530029296875,296.8976745605469,0.4677997827529907,0.050000000745058,0.2341929227113723,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8360290527344,293.5863647460937,291.11138916015625,1.0,0.267826646566391,0.6825398206710815,0.6825398206710815,1.0,1.0,-1.13261616230011,0.4561994671821594,0.6764166355133057,0.1993846148252487,0.0,0.0,0.6811728477478027,59.08341217041016,51.0,48.57175064086914,-14090.9677734375,196.3186492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4841003417969,308.2926025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.48828125,18000.0,0.0,0.0,0.3172014653682709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8037680387496948,0.80377596616745,-7.9577084761695e-06,0.0,0.000321919156704,0.0,0.0,105.4681167602539,0.0,0.0,0.0,0.5513958930969238,4.0,0.0,1.0
580020,293.0976257324219,297.1499938964844,293.1499938964844,0.112769678235054,-2524.12109375,304.1454162597656,0.7388635873794556,0.177235871553421,0.1607162207365036,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4718338549137115,0.050000000745058,0.0492978133261203,293.0677185058594,297.1499938964844,293.1499938964844,0.0544074103236198,-1141.216552734375,304.1400146484375,0.616948127746582,0.1022338047623634,0.0726929008960723,293.1368713378906,297.1499938964844,293.1499938964844,0.3566464483737945,-6627.66943359375,304.17156982421875,0.9990000128746032,0.512573778629303,0.4211472868919372,293.2538452148437,297.1499938964844,293.1499938964844,0.0043291985057294,-1622.6768798828125,296.8935852050781,0.4718338549137115,0.050000000745058,0.2338476032018661,291.1488342285156,291.1499938964844,256.91607666015625,255.80523681640625,278.8075561523437,293.5434875488281,291.1516418457031,1.0,0.2649046778678894,0.6822134256362915,0.6822134256362915,1.0,1.0,-1.125352144241333,0.4530485272407532,0.6723036170005798,0.1974077224731445,0.0,0.0,0.6781854629516602,57.13484191894531,54.0,48.08795547485352,-14049.294921875,190.2820587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847412109375,308.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.3198785483837127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803611695766449,0.8036196827888489,-7.99609006207902e-06,0.0,0.0003246360574848,0.0,0.0,105.82128143310548,0.0,0.0,0.0,0.5516490936279297,4.0,0.0,1.0
580080,293.0976257324219,297.1499938964844,293.1499938964844,0.112769678235054,-2524.12109375,304.1454162597656,0.7388635873794556,0.177235871553421,0.1607162207365036,294.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4718338549137115,0.050000000745058,0.0492978133261203,293.0677185058594,297.1499938964844,293.1499938964844,0.0544074103236198,-1141.216552734375,304.1400146484375,0.616948127746582,0.1022338047623634,0.0726929008960723,293.1368713378906,297.1499938964844,293.1499938964844,0.3566464483737945,-6627.66943359375,304.17156982421875,0.9990000128746032,0.512573778629303,0.4211472868919372,293.2538452148437,297.1499938964844,293.1499938964844,0.0043291985057294,-1622.6768798828125,296.8935852050781,0.4718338549137115,0.050000000745058,0.2338476032018661,291.1488342285156,291.1499938964844,256.91607666015625,255.80523681640625,278.8075561523437,293.5434875488281,291.1516418457031,1.0,0.2649046778678894,0.6822134256362915,0.6822134256362915,1.0,1.0,-1.125352144241333,0.4530485272407532,0.6723036170005798,0.1974077224731445,0.0,0.0,0.6781854629516602,57.13484191894531,54.0,48.08795547485352,-14049.294921875,190.2820587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4847412109375,308.306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.951171875,18000.0,0.0,0.0,0.3198785483837127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803611695766449,0.8036196827888489,-7.99609006207902e-06,0.0,0.0003246360574848,0.0,0.0,105.82128143310548,0.0,0.0,0.0,0.5516490936279297,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138613000512123,-2543.568115234375,304.1451110839844,0.742820143699646,0.1788671314716339,0.1621402949094772,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4734764695167541,0.050000000745058,0.0492671653628349,293.0692138671875,297.1499938964844,293.1499938964844,0.0555784106254577,-1156.377197265625,304.1413269042969,0.6214447021484375,0.1039963141083717,0.0737348720431327,293.1177673339844,297.1499938964844,293.1499938964844,0.3523971438407898,-6565.53662109375,304.1712646484375,0.9990000128746032,0.5167982578277588,0.4176819026470184,293.25006103515625,297.1499938964844,293.1499938964844,0.0043024658225476,-1612.396728515625,296.8768615722656,0.4734764695167541,0.050000000745058,0.2337022274732589,291.1644287109375,291.1499938964844,256.8903503417969,255.7835388183593,278.7754821777344,293.51495361328125,291.1650695800781,1.0,0.2638101279735565,0.6818869709968567,0.6818869709968567,1.0,1.0,-1.123939037322998,0.4526430368423462,0.6712960004806519,0.196095734834671,0.0,0.0,0.6750034689903259,56.31885528564453,57.0,23.33025932312012,-14045.6416015625,188.2805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.61328125,18000.0,0.0,0.0,0.3219121694564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974169850349426,0.7974249124526978,-7.947998710733373e-06,0.0,0.0003266999265179,0.0,0.0,104.13408660888672,0.0,0.0,0.0,0.5487539768218994,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138613000512123,-2543.568115234375,304.1451110839844,0.742820143699646,0.1788671314716339,0.1621402949094772,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634216308594,0.4734764695167541,0.050000000745058,0.0492671653628349,293.0692138671875,297.1499938964844,293.1499938964844,0.0555784106254577,-1156.377197265625,304.1413269042969,0.6214447021484375,0.1039963141083717,0.0737348720431327,293.1177673339844,297.1499938964844,293.1499938964844,0.3523971438407898,-6565.53662109375,304.1712646484375,0.9990000128746032,0.5167982578277588,0.4176819026470184,293.25006103515625,297.1499938964844,293.1499938964844,0.0043024658225476,-1612.396728515625,296.8768615722656,0.4734764695167541,0.050000000745058,0.2337022274732589,291.1644287109375,291.1499938964844,256.8903503417969,255.7835388183593,278.7754821777344,293.51495361328125,291.1650695800781,1.0,0.2638101279735565,0.6818869709968567,0.6818869709968567,1.0,1.0,-1.123939037322998,0.4526430368423462,0.6712960004806519,0.196095734834671,0.0,0.0,0.6750034689903259,56.31885528564453,57.0,23.33025932312012,-14045.6416015625,188.2805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380554199219,308.3290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.61328125,18000.0,0.0,0.0,0.3219121694564819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7974169850349426,0.7974249124526978,-7.947998710733373e-06,0.0,0.0003266999265179,0.0,0.0,104.13408660888672,0.0,0.0,0.0,0.5487539768218994,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1149322986602783,-2562.4482421875,304.1449890136719,0.7451251745223999,0.1805353909730911,0.163627341389656,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4736140668392181,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574858747422695,-1181.374755859375,304.1410217285156,0.6261343359947205,0.106601782143116,0.0754609033465385,293.1068725585937,297.1499938964844,293.1499938964844,0.3510185182094574,-6547.171875,304.1664428710937,0.9990000128746032,0.5198336243629456,0.4173875749111175,293.2459716796875,297.1499938964844,293.1499938964844,0.0042812600731849,-1603.6051025390625,296.8651428222656,0.4736140668392181,0.050000000745058,0.2336899191141128,291.1851806640625,291.1499938964844,256.8672180175781,255.7640686035156,278.89337158203125,293.4997253417969,291.18951416015625,1.0,0.2641969621181488,0.6644167900085449,0.6644167900085449,1.0,1.0,-1.1274224519729614,0.4496414959430694,0.6777809858322144,0.1904691457748413,0.0,0.0,0.669465184211731,56.26668548583984,60.0,38.8707275390625,-14017.755859375,189.2708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264038085937,308.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.21484375,18000.0,0.0,0.0,0.32331183552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892810106277466,0.7892888784408569,-7.880372322688345e-06,0.0,0.000328120397171,0.0,0.0,101.89949035644533,0.0,0.0,0.0,0.5447267293930054,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1149322986602783,-2562.4482421875,304.1449890136719,0.7451251745223999,0.1805353909730911,0.163627341389656,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4736140668392181,0.050000000745058,0.0492645725607872,293.0664367675781,297.1499938964844,293.1499938964844,0.0574858747422695,-1181.374755859375,304.1410217285156,0.6261343359947205,0.106601782143116,0.0754609033465385,293.1068725585937,297.1499938964844,293.1499938964844,0.3510185182094574,-6547.171875,304.1664428710937,0.9990000128746032,0.5198336243629456,0.4173875749111175,293.2459716796875,297.1499938964844,293.1499938964844,0.0042812600731849,-1603.6051025390625,296.8651428222656,0.4736140668392181,0.050000000745058,0.2336899191141128,291.1851806640625,291.1499938964844,256.8672180175781,255.7640686035156,278.89337158203125,293.4997253417969,291.18951416015625,1.0,0.2641969621181488,0.6644167900085449,0.6644167900085449,1.0,1.0,-1.1274224519729614,0.4496414959430694,0.6777809858322144,0.1904691457748413,0.0,0.0,0.669465184211731,56.26668548583984,60.0,38.8707275390625,-14017.755859375,189.2708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264038085937,308.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.21484375,18000.0,0.0,0.0,0.32331183552742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7892810106277466,0.7892888784408569,-7.880372322688345e-06,0.0,0.000328120397171,0.0,0.0,101.89949035644533,0.0,0.0,0.0,0.5447267293930054,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1160148158669471,-2581.47900390625,304.14483642578125,0.7459917664527893,0.1822129935026168,0.1651511639356613,294.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.4725107550621032,0.050000000745058,0.0492852367460727,293.06317138671875,297.1499938964844,293.1499938964844,0.0596075467765331,-1209.4327392578125,304.1404724121094,0.6300203800201416,0.1093805134296417,0.0774002000689506,293.1026306152344,297.1499938964844,293.1499938964844,0.3522188663482666,-6567.8369140625,304.15887451171875,0.9990000128746032,0.5217994451522827,0.4197297394275665,293.24200439453125,297.1499938964844,293.1499938964844,0.0042595197446644,-1594.5421142578125,296.8573913574219,0.4725107550621032,0.050000000745058,0.2337879389524459,291.2108459472656,291.1499938964844,256.8464660644531,255.74661254882807,278.98541259765625,293.49688720703125,291.211669921875,1.0,0.2657594978809356,0.6529052257537842,0.6529052257537842,1.0,1.0,-1.1345312595367432,0.4493947625160217,0.6851365566253662,0.1863535195589065,0.0,0.0,0.6592752933502197,56.84457015991211,63.0,25.54955673217773,-13986.158203125,192.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455444335937,308.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.048828125,18000.0,0.0,0.0,0.3239845633506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697109580039978,0.7697186470031738,-7.720846951997373e-06,0.0,0.0003288031439296,0.0,0.0,96.67432403564452,0.0,0.0,0.0,0.5354049205780029,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1160148158669471,-2581.47900390625,304.14483642578125,0.7459917664527893,0.1822129935026168,0.1651511639356613,294.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.4725107550621032,0.050000000745058,0.0492852367460727,293.06317138671875,297.1499938964844,293.1499938964844,0.0596075467765331,-1209.4327392578125,304.1404724121094,0.6300203800201416,0.1093805134296417,0.0774002000689506,293.1026306152344,297.1499938964844,293.1499938964844,0.3522188663482666,-6567.8369140625,304.15887451171875,0.9990000128746032,0.5217994451522827,0.4197297394275665,293.24200439453125,297.1499938964844,293.1499938964844,0.0042595197446644,-1594.5421142578125,296.8573913574219,0.4725107550621032,0.050000000745058,0.2337879389524459,291.2108459472656,291.1499938964844,256.8464660644531,255.74661254882807,278.98541259765625,293.49688720703125,291.211669921875,1.0,0.2657594978809356,0.6529052257537842,0.6529052257537842,1.0,1.0,-1.1345312595367432,0.4493947625160217,0.6851365566253662,0.1863535195589065,0.0,0.0,0.6592752933502197,56.84457015991211,63.0,25.54955673217773,-13986.158203125,192.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7455444335937,308.405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.048828125,18000.0,0.0,0.0,0.3239845633506775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697109580039978,0.7697186470031738,-7.720846951997373e-06,0.0,0.0003288031439296,0.0,0.0,96.67432403564452,0.0,0.0,0.0,0.5354049205780029,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166839003562927,-2593.484375,304.1445617675781,0.745968222618103,0.1830508708953857,0.1659199446439743,294.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2114562988281,0.4715554714202881,0.050000000745058,0.0493029356002807,293.0616455078125,297.1499938964844,293.1499938964844,0.0607602186501026,-1224.9166259765625,304.1401062011719,0.6315975189208984,0.1107847243547439,0.0783919692039489,293.1026306152344,297.1499938964844,293.1499938964844,0.3540360033512115,-6596.66796875,304.1539306640625,0.9990000128746032,0.5224044919013977,0.4217255711555481,293.2400817871094,297.1499938964844,293.1499938964844,0.0042519024573266,-1591.8841552734375,296.846923828125,0.4715554714202881,0.050000000745058,0.2338719069957733,291.2113037109375,291.1499938964844,256.8369140625,255.73858642578125,279.0177307128906,293.4994201660156,291.210693359375,1.0,0.2669022679328918,0.6487498879432678,0.6487498879432678,1.0,1.0,-1.1391613483428955,0.4501838684082031,0.6889774203300476,0.1848707795143127,0.0,0.0,0.6551070213317871,57.332984924316406,63.0,9.983078002929688,-13982.484375,195.034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811767578125,308.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18232.423828125,18000.0,0.0,0.0,0.3240647315979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.759552001953125,0.7595596313476562,-7.626591013831785e-06,0.0,0.0003288845182396,0.0,0.0,93.91929626464844,0.0,0.0,0.0,0.5305113792419434,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174129322171211,-2606.6396484375,304.14422607421875,0.7456890940666199,0.1838869750499725,0.1666915714740753,294.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.4703558683395386,0.050000000745058,0.0493248924612998,293.0601806640625,297.1499938964844,293.1499938964844,0.06195018440485,-1241.0350341796875,304.1397399902344,0.6329520344734192,0.1121920719742775,0.0793903097510337,293.10382080078125,297.1499938964844,293.1499938964844,0.3565200567245483,-6635.45947265625,304.1487121582031,0.9990000128746032,0.5227673649787903,0.4241880178451538,293.2381896972656,297.1499938964844,293.1499938964844,0.0042460723780095,-1590.1842041015625,296.8334655761719,0.4703558683395386,0.050000000745058,0.2339760512113571,291.2060241699219,291.1499938964844,256.82781982421875,255.73097229003903,279.043212890625,293.5042419433594,291.20440673828125,1.0,0.2682493329048157,0.6453484296798706,0.6453484296798706,1.0,1.0,-1.1443921327590942,0.4514592885971069,0.6929328441619873,0.183712288737297,0.0,0.0,0.6518800854682922,57.9368782043457,66.0,-4.69085168838501,-13991.58203125,197.88319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87774658203125,308.42608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18207.08203125,18000.0,0.0,0.0,0.3240144550800323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7508189678192139,0.7508264780044556,-7.540762908320175e-06,0.0,0.0003288334992248,0.0,0.0,91.5438995361328,0.0,0.0,0.0,0.5262596607208252,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189811453223228,-2635.013671875,304.1435241699219,0.7445000410079956,0.185550183057785,0.1682384014129638,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4672693908214569,0.050000000745058,0.0493798702955246,293.0575256347656,297.1499938964844,293.1499938964844,0.0643916204571724,-1274.444091796875,304.1390991210937,0.6350826621055603,0.115007184445858,0.0813976898789405,293.1095275878906,297.1499938964844,293.1499938964844,0.3630951941013336,-6736.5390625,304.13818359375,0.9990000128746032,0.5227934122085571,0.4302920401096344,293.23455810546875,297.1499938964844,293.1499938964844,0.0042380336672067,-1588.6358642578125,296.80126953125,0.4672693908214569,0.050000000745058,0.2342368364334106,291.1852722167969,291.1499938964844,256.81103515625,255.71690368652344,279.0792236328125,293.5199279785156,291.1826477050781,1.0,0.2714614868164062,0.6402081847190857,0.6402081847190857,1.0,1.0,-1.1563626527786257,0.4551734626293182,0.7011891603469849,0.1822541654109954,0.0,0.0,0.6484656929969788,59.44637680053711,69.0,-25.52394676208496,-14048.14453125,204.7332458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.927734375,18000.0,0.0,0.0,0.3236885666847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739253044128418,0.7392604947090149,-7.416625976475187e-06,0.0,0.0003285027632955,0.0,0.0,88.35674285888672,0.0,0.0,0.0,0.5205348134040833,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189811453223228,-2635.013671875,304.1435241699219,0.7445000410079956,0.185550183057785,0.1682384014129638,294.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4672693908214569,0.050000000745058,0.0493798702955246,293.0575256347656,297.1499938964844,293.1499938964844,0.0643916204571724,-1274.444091796875,304.1390991210937,0.6350826621055603,0.115007184445858,0.0813976898789405,293.1095275878906,297.1499938964844,293.1499938964844,0.3630951941013336,-6736.5390625,304.13818359375,0.9990000128746032,0.5227934122085571,0.4302920401096344,293.23455810546875,297.1499938964844,293.1499938964844,0.0042380336672067,-1588.6358642578125,296.80126953125,0.4672693908214569,0.050000000745058,0.2342368364334106,291.1852722167969,291.1499938964844,256.81103515625,255.71690368652344,279.0792236328125,293.5199279785156,291.1826477050781,1.0,0.2714614868164062,0.6402081847190857,0.6402081847190857,1.0,1.0,-1.1563626527786257,0.4551734626293182,0.7011891603469849,0.1822541654109954,0.0,0.0,0.6484656929969788,59.44637680053711,69.0,-25.52394676208496,-14048.14453125,204.7332458496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994873046875,308.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18120.927734375,18000.0,0.0,0.0,0.3236885666847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.739253044128418,0.7392604947090149,-7.416625976475187e-06,0.0,0.0003285027632955,0.0,0.0,88.35674285888672,0.0,0.0,0.0,0.5205348134040833,4.0,0.0,1.0
