time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206102892756462,-2664.448486328125,304.1429748535156,0.7426717877388,0.1871955543756485,0.1697825342416763,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4632975161075592,0.050000000745058,0.0494471564888954,293.0545959472656,297.1499938964844,293.1499938964844,0.0668913722038269,-1309.033447265625,304.1385498046875,0.6366611123085022,0.1179369390010833,0.0834420472383499,293.1192932128906,297.1499938964844,293.1499938964844,0.3712805509567261,-6860.4072265625,304.1285400390625,0.9990000128746032,0.5218484401702881,0.4376470148563385,293.23114013671875,297.1499938964844,293.1499938964844,0.0042328801937401,-1588.3944091796875,296.7666931152344,0.4632975161075592,0.050000000745058,0.2345560193061828,291.1592102050781,291.1499938964844,256.7958679199219,255.70420837402344,279.1021728515625,293.5426940917969,291.156494140625,1.0,0.2752321362495422,0.6366527676582336,0.6366527676582336,1.0,1.0,-1.169960856437683,0.4600680470466614,0.709892749786377,0.1818502098321914,0.0,0.0,0.6489643454551697,61.29499053955078,72.0,-34.18131637573242,-14149.52734375,212.9236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,308.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.474609375,18000.0,0.0,0.0,0.323350191116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362316250801086,0.7362390160560608,-7.367515536316205e-06,0.0,0.0003281593380961,0.0,0.0,87.38212585449219,0.0,0.0,0.0,0.5188952684402466,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206102892756462,-2664.448486328125,304.1429748535156,0.7426717877388,0.1871955543756485,0.1697825342416763,294.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16217041015625,0.4632975161075592,0.050000000745058,0.0494471564888954,293.0545959472656,297.1499938964844,293.1499938964844,0.0668913722038269,-1309.033447265625,304.1385498046875,0.6366611123085022,0.1179369390010833,0.0834420472383499,293.1192932128906,297.1499938964844,293.1499938964844,0.3712805509567261,-6860.4072265625,304.1285400390625,0.9990000128746032,0.5218484401702881,0.4376470148563385,293.23114013671875,297.1499938964844,293.1499938964844,0.0042328801937401,-1588.3944091796875,296.7666931152344,0.4632975161075592,0.050000000745058,0.2345560193061828,291.1592102050781,291.1499938964844,256.7958679199219,255.70420837402344,279.1021728515625,293.5426940917969,291.156494140625,1.0,0.2752321362495422,0.6366527676582336,0.6366527676582336,1.0,1.0,-1.169960856437683,0.4600680470466614,0.709892749786377,0.1818502098321914,0.0,0.0,0.6489643454551697,61.29499053955078,72.0,-34.18131637573242,-14149.52734375,212.9236297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,308.4808349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.474609375,18000.0,0.0,0.0,0.323350191116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362316250801086,0.7362390160560608,-7.367515536316205e-06,0.0,0.0003281593380961,0.0,0.0,87.38212585449219,0.0,0.0,0.0,0.5188952684402466,4.0,0.0,1.0
580860,293.08984375,297.1499938964844,293.1499938964844,0.122237741947174,-2693.736572265625,304.1426086425781,0.740464985370636,0.1888172775506973,0.1713146120309829,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4587643444538116,0.050000000745058,0.049523189663887,293.0478515625,297.1499938964844,293.1499938964844,0.0699109360575676,-1351.2537841796875,304.1373291015625,0.6389672160148621,0.1217139884829521,0.0859718099236488,293.135009765625,297.1499938964844,293.1499938964844,0.3804904520511627,-6997.88623046875,304.1203918457031,0.9990000128746032,0.5194510221481323,0.445812851190567,293.2279052734375,297.1499938964844,293.1499938964844,0.0042290375567972,-1588.5916748046875,296.7328796386719,0.4587643444538116,0.050000000745058,0.2349167019128799,291.13348388671875,291.1499938964844,256.7820739746094,255.6926727294922,279.1176147460937,293.5719299316406,291.1309509277344,1.0,0.2794390022754669,0.6342298984527588,0.6342298984527588,1.0,1.0,-1.185160994529724,0.4659633040428161,0.7191976308822632,0.1825349479913711,0.0,0.0,0.6529126763343811,63.39663314819336,60.0,-35.26932907104492,-14286.4375,222.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,308.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.33984375,18000.0,0.0,0.0,0.3233246803283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411415576934814,0.7411489486694336,-7.391179678961635e-06,0.0,0.000328133435687,0.0,0.0,88.45113372802734,0.0,0.0,0.0,0.5210919380187988,4.0,0.0,1.0
580920,293.08984375,297.1499938964844,293.1499938964844,0.122237741947174,-2693.736572265625,304.1426086425781,0.740464985370636,0.1888172775506973,0.1713146120309829,294.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.4587643444538116,0.050000000745058,0.049523189663887,293.0478515625,297.1499938964844,293.1499938964844,0.0699109360575676,-1351.2537841796875,304.1373291015625,0.6389672160148621,0.1217139884829521,0.0859718099236488,293.135009765625,297.1499938964844,293.1499938964844,0.3804904520511627,-6997.88623046875,304.1203918457031,0.9990000128746032,0.5194510221481323,0.445812851190567,293.2279052734375,297.1499938964844,293.1499938964844,0.0042290375567972,-1588.5916748046875,296.7328796386719,0.4587643444538116,0.050000000745058,0.2349167019128799,291.13348388671875,291.1499938964844,256.7820739746094,255.6926727294922,279.1176147460937,293.5719299316406,291.1309509277344,1.0,0.2794390022754669,0.6342298984527588,0.6342298984527588,1.0,1.0,-1.185160994529724,0.4659633040428161,0.7191976308822632,0.1825349479913711,0.0,0.0,0.6529126763343811,63.39663314819336,60.0,-35.26932907104492,-14286.4375,222.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0996398925781,308.4924011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17933.33984375,18000.0,0.0,0.0,0.3233246803283691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7411415576934814,0.7411489486694336,-7.391179678961635e-06,0.0,0.000328133435687,0.0,0.0,88.45113372802734,0.0,0.0,0.0,0.5210919380187988,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236123815178871,-2718.112548828125,304.142822265625,0.7441820502281189,0.1904676258563995,0.1727526038885116,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4606165289878845,0.050000000745058,0.0494915358722209,293.0404357910156,297.1499938964844,293.1499938964844,0.0731575936079025,-1396.93212890625,304.1361694335937,0.6473515629768372,0.1258150488138198,0.0888291746377945,293.1466369628906,297.1499938964844,293.1499938964844,0.3781605064868927,-6957.25927734375,304.134765625,0.9990000128746032,0.5174381136894226,0.4424366950988769,293.2245483398437,297.1499938964844,293.1499938964844,0.004215583205223,-1584.289794921875,296.7094421386719,0.4606165289878845,0.050000000745058,0.2347665280103683,291.1235046386719,291.1499938964844,256.7693786621094,255.68209838867188,279.1310119628906,293.5910339355469,291.1248474121094,1.0,0.2780424654483795,0.6330684423446655,0.6330684423446655,1.0,1.0,-1.186055064201355,0.4660630822181701,0.71999192237854,0.1814485937356948,0.0,0.0,0.6575701236724854,62.59021759033203,48.0,-6.915329933166504,-14337.2412109375,221.0200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,308.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.08984375,18000.0,0.0,0.0,0.3237057626247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513906359672546,0.7513981461524963,-7.4738377406902146e-06,0.0,0.0003285201964899,0.0,0.0,91.0201416015625,0.0,0.0,0.0,0.5258886814117432,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236123815178871,-2718.112548828125,304.142822265625,0.7441820502281189,0.1904676258563995,0.1727526038885116,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4606165289878845,0.050000000745058,0.0494915358722209,293.0404357910156,297.1499938964844,293.1499938964844,0.0731575936079025,-1396.93212890625,304.1361694335937,0.6473515629768372,0.1258150488138198,0.0888291746377945,293.1466369628906,297.1499938964844,293.1499938964844,0.3781605064868927,-6957.25927734375,304.134765625,0.9990000128746032,0.5174381136894226,0.4424366950988769,293.2245483398437,297.1499938964844,293.1499938964844,0.004215583205223,-1584.289794921875,296.7094421386719,0.4606165289878845,0.050000000745058,0.2347665280103683,291.1235046386719,291.1499938964844,256.7693786621094,255.68209838867188,279.1310119628906,293.5910339355469,291.1248474121094,1.0,0.2780424654483795,0.6330684423446655,0.6330684423446655,1.0,1.0,-1.186055064201355,0.4660630822181701,0.71999192237854,0.1814485937356948,0.0,0.0,0.6575701236724854,62.59021759033203,48.0,-6.915329933166504,-14337.2412109375,221.0200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.084228515625,308.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.08984375,18000.0,0.0,0.0,0.3237057626247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513906359672546,0.7513981461524963,-7.4738377406902146e-06,0.0,0.0003285201964899,0.0,0.0,91.0201416015625,0.0,0.0,0.0,0.5258886814117432,4.0,0.0,1.0
581100,293.0888366699219,297.1499938964844,293.1499938964844,0.1241316050291061,-2727.044677734375,304.1431884765625,0.7481525540351868,0.1913118511438369,0.1734549105167389,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4637491405010223,0.050000000745058,0.0494396276772022,293.0388488769531,297.1499938964844,293.1499938964844,0.0744888037443161,-1415.6058349609375,304.1362609863281,0.6531365513801575,0.1275133490562439,0.0900879278779029,293.1450500488281,297.1499938964844,293.1499938964844,0.3725974857807159,-6870.56103515625,304.1476745605469,0.9990000128746032,0.5177876353263855,0.4368383884429931,293.2227783203125,297.1499938964844,293.1499938964844,0.0042034070938825,-1579.3306884765625,296.70684814453125,0.4637491405010223,0.050000000745058,0.2345203161239624,291.1333312988281,291.1499938964844,256.7633972167969,255.6770935058593,279.1343688964844,293.5862731933594,291.1360168457031,1.0,0.2757081091403961,0.6325481534004211,0.6325481534004211,1.0,1.0,-1.1813337802886963,0.4639122784137726,0.7174214720726013,0.1799627691507339,0.0,0.0,0.6577317714691162,61.20398712158203,48.0,13.04568099975586,-14316.0205078125,216.6041412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07684326171875,308.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.5078125,18000.0,0.0,0.0,0.3239193260669708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543379068374634,0.7543454170227051,-7.509474926337134e-06,0.0,0.0003287369327154,0.0,0.0,91.87853240966795,0.0,0.0,0.0,0.5273365378379822,4.0,0.0,1.0
581160,293.0884094238281,297.1499938964844,293.1499938964844,0.1245887130498886,-2734.78564453125,304.1435852050781,0.753390908241272,0.192169189453125,0.1741512268781662,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.4678543210029602,0.050000000745058,0.0493695251643657,293.0394592285156,297.1499938964844,293.1499938964844,0.0754968747496604,-1429.6630859375,304.1369323730469,0.6595314741134644,0.1288052797317505,0.0910869315266609,293.1376647949219,297.1499938964844,293.1499938964844,0.3647298216819763,-6749.36376953125,304.16241455078125,0.9990000128746032,0.5192951560020447,0.4291605949401855,293.220947265625,297.1499938964844,293.1499938964844,0.00418889708817,-1573.2325439453125,296.7078552246094,0.4678543210029602,0.050000000745058,0.2341877669095993,291.1485290527344,291.1499938964844,256.757568359375,255.6722412109375,279.1358337402344,293.5712280273437,291.15216064453125,1.0,0.27243372797966,0.6319560408592224,0.6319560408592224,1.0,1.0,-1.173671841621399,0.4604731202125549,0.713198721408844,0.1778732240200042,0.0,0.0,0.6563263535499573,59.31758499145508,51.0,29.87893867492676,-14262.3173828125,210.2298278808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782775878906,308.55865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.396484375,18000.0,0.0,0.0,0.3240517675876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543064951896667,0.7543140053749084,-7.522956821048865e-06,0.0,0.0003288713342044,0.0,0.0,91.99944305419922,0.0,0.0,0.0,0.5274057388305664,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1255950629711151,-2751.992919921875,304.1440124511719,0.7603415846824646,0.193877711892128,0.1756146997213363,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4720204174518585,0.050000000745058,0.0492942333221435,293.0454406738281,297.1499938964844,293.1499938964844,0.0767110511660575,-1446.4288330078125,304.1392822265625,0.667182981967926,0.1303978115320205,0.0923346057534217,293.1141967773437,297.1499938964844,293.1499938964844,0.3554084897041321,-6608.43505859375,304.1732788085937,0.9990000128746032,0.5243571400642395,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041652163490653,-1563.1864013671875,296.7100524902344,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1771240234375,291.1499938964844,256.74639892578125,255.66290283203125,279.1345520019531,293.5359191894531,291.1784973144531,1.0,0.2694342732429504,0.6303293704986572,0.6303293704986572,1.0,1.0,-1.1663143634796145,0.4568236768245697,0.7094906568527222,0.1750736385583877,0.0,0.0,0.6505295038223267,57.29667663574219,54.0,29.41781234741211,-14178.27734375,203.763412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.07421875,18000.0,0.0,0.0,0.3239430487155914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455652952194214,0.7455728054046631,-7.470859600289259e-06,0.0,0.0003287610015831,0.0,0.0,89.96268463134766,0.0,0.0,0.0,0.5234365463256836,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1255950629711151,-2751.992919921875,304.1440124511719,0.7603415846824646,0.193877711892128,0.1756146997213363,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.4720204174518585,0.050000000745058,0.0492942333221435,293.0454406738281,297.1499938964844,293.1499938964844,0.0767110511660575,-1446.4288330078125,304.1392822265625,0.667182981967926,0.1303978115320205,0.0923346057534217,293.1141967773437,297.1499938964844,293.1499938964844,0.3554084897041321,-6608.43505859375,304.1732788085937,0.9990000128746032,0.5243571400642395,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041652163490653,-1563.1864013671875,296.7100524902344,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1771240234375,291.1499938964844,256.74639892578125,255.66290283203125,279.1345520019531,293.5359191894531,291.1784973144531,1.0,0.2694342732429504,0.6303293704986572,0.6303293704986572,1.0,1.0,-1.1663143634796145,0.4568236768245697,0.7094906568527222,0.1750736385583877,0.0,0.0,0.6505295038223267,57.29667663574219,54.0,29.41781234741211,-14178.27734375,203.763412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,308.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18109.07421875,18000.0,0.0,0.0,0.3239430487155914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455652952194214,0.7455728054046631,-7.470859600289259e-06,0.0,0.0003287610015831,0.0,0.0,89.96268463134766,0.0,0.0,0.0,0.5234365463256836,4.0,0.0,1.0
581340,293.0870361328125,297.1499938964844,293.1499938964844,0.1268905997276306,-2774.7236328125,304.14385986328125,0.7647570967674255,0.1955878436565399,0.1771152466535568,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4737982153892517,0.050000000745058,0.0492609739303588,293.0474853515625,297.1499938964844,293.1499938964844,0.0781616568565368,-1466.993896484375,304.140380859375,0.6726547479629517,0.1326227784156799,0.0936656668782234,293.0958251953125,297.1499938964844,293.1499938964844,0.3511836528778076,-6547.017578125,304.17236328125,0.9990000128746032,0.5290054082870483,0.4169918298721313,293.2132873535156,297.1499938964844,293.1499938964844,0.0041511985473334,-1557.9920654296875,296.7001647949219,0.4737982153892517,0.050000000745058,0.2336728572845459,291.1814270019531,291.1499938964844,256.7355651855469,255.6538848876953,279.1352233886719,293.5146179199219,291.1810302734375,1.0,0.2682897448539734,0.628872811794281,0.628872811794281,1.0,1.0,-1.1649620532989502,0.4557419121265411,0.7092201709747314,0.1737243831157684,0.0,0.0,0.6458745002746582,56.42594528198242,57.0,7.955129146575928,-14132.1650390625,201.5938262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,308.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.693359375,18000.0,0.0,0.0,0.3234190344810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346617579460144,0.7346690893173218,-7.375252607744187e-06,0.0,0.0003282291872892,0.0,0.0,87.18192291259766,0.0,0.0,0.0,0.5182605981826782,4.0,0.0,1.0
581400,293.0870361328125,297.1499938964844,293.1499938964844,0.1268905997276306,-2774.7236328125,304.14385986328125,0.7647570967674255,0.1955878436565399,0.1771152466535568,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.4737982153892517,0.050000000745058,0.0492609739303588,293.0474853515625,297.1499938964844,293.1499938964844,0.0781616568565368,-1466.993896484375,304.140380859375,0.6726547479629517,0.1326227784156799,0.0936656668782234,293.0958251953125,297.1499938964844,293.1499938964844,0.3511836528778076,-6547.017578125,304.17236328125,0.9990000128746032,0.5290054082870483,0.4169918298721313,293.2132873535156,297.1499938964844,293.1499938964844,0.0041511985473334,-1557.9920654296875,296.7001647949219,0.4737982153892517,0.050000000745058,0.2336728572845459,291.1814270019531,291.1499938964844,256.7355651855469,255.6538848876953,279.1352233886719,293.5146179199219,291.1810302734375,1.0,0.2682897448539734,0.628872811794281,0.628872811794281,1.0,1.0,-1.1649620532989502,0.4557419121265411,0.7092201709747314,0.1737243831157684,0.0,0.0,0.6458745002746582,56.42594528198242,57.0,7.955129146575928,-14132.1650390625,201.5938262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,308.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.693359375,18000.0,0.0,0.0,0.3234190344810486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346617579460144,0.7346690893173218,-7.375252607744187e-06,0.0,0.0003282291872892,0.0,0.0,87.18192291259766,0.0,0.0,0.0,0.5182605981826782,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283644139766693,-2800.7724609375,304.1434326171875,0.7672823071479797,0.1973041743040084,0.17864890396595,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.474043071269989,0.050000000745058,0.0492563284933567,293.04669189453125,297.1499938964844,293.1499938964844,0.0802754387259483,-1497.389892578125,304.1400451660156,0.6776760816574097,0.1353784203529358,0.0955369472503662,293.0850524902344,297.1499938964844,293.1499938964844,0.3505257070064544,-6540.38720703125,304.1659240722656,0.9990000128746032,0.5325798988342285,0.4164651930332184,293.20916748046875,297.1499938964844,293.1499938964844,0.0041437619365751,-1555.912353515625,296.68426513671875,0.474043071269989,0.050000000745058,0.2336508184671402,291.1721496582031,291.1499938964844,256.7248840332031,255.6449432373047,279.137451171875,293.5074768066406,291.170654296875,1.0,0.2686423659324646,0.627721905708313,0.627721905708313,1.0,1.0,-1.168383240699768,0.4567528069019317,0.7116304039955139,0.1736697405576706,0.0,0.0,0.6434335112571716,56.349220275878906,60.0,-10.347538948059082,-14135.2607421875,202.5636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.919921875,18000.0,0.0,0.0,0.3226844370365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271184921264648,0.7271258234977722,-7.299073331523687e-06,0.0,0.0003274836926721,0.0,0.0,85.1978530883789,0.0,0.0,0.0,0.5145834684371948,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283644139766693,-2800.7724609375,304.1434326171875,0.7672823071479797,0.1973041743040084,0.17864890396595,294.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.474043071269989,0.050000000745058,0.0492563284933567,293.04669189453125,297.1499938964844,293.1499938964844,0.0802754387259483,-1497.389892578125,304.1400451660156,0.6776760816574097,0.1353784203529358,0.0955369472503662,293.0850524902344,297.1499938964844,293.1499938964844,0.3505257070064544,-6540.38720703125,304.1659240722656,0.9990000128746032,0.5325798988342285,0.4164651930332184,293.20916748046875,297.1499938964844,293.1499938964844,0.0041437619365751,-1555.912353515625,296.68426513671875,0.474043071269989,0.050000000745058,0.2336508184671402,291.1721496582031,291.1499938964844,256.7248840332031,255.6449432373047,279.137451171875,293.5074768066406,291.170654296875,1.0,0.2686423659324646,0.627721905708313,0.627721905708313,1.0,1.0,-1.168383240699768,0.4567528069019317,0.7116304039955139,0.1736697405576706,0.0,0.0,0.6434335112571716,56.349220275878906,60.0,-10.347538948059082,-14135.2607421875,202.5636138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.919921875,18000.0,0.0,0.0,0.3226844370365143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7271184921264648,0.7271258234977722,-7.299073331523687e-06,0.0,0.0003274836926721,0.0,0.0,85.1978530883789,0.0,0.0,0.0,0.5145834684371948,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299448013305664,-2828.740234375,304.1430053710937,0.7681955695152283,0.1990141123533249,0.1802024990320205,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4730463325977325,0.050000000745058,0.0492750667035579,293.0456848144531,297.1499938964844,293.1499938964844,0.0825543403625488,-1530.385986328125,304.1395568847656,0.6813957691192627,0.1382005661725998,0.0975177139043808,293.0805053710937,297.1499938964844,293.1499938964844,0.3527881801128387,-6577.84521484375,304.15679931640625,0.9990000128746032,0.5351581573486328,0.4185962080955505,293.20513916015625,297.1499938964844,293.1499938964844,0.0041408911347389,-1555.883544921875,296.6653137207031,0.4730463325977325,0.050000000745058,0.2337397038936615,291.15533447265625,291.1499938964844,256.7140808105469,255.6358642578125,279.14031982421875,293.5123596191406,291.1534118652344,1.0,0.2701712250709533,0.6268950700759888,0.6268950700759888,1.0,1.0,-1.1753113269805908,0.4593425393104553,0.7159687876701355,0.1746310889720916,0.0,0.0,0.6437994837760925,56.91635894775391,63.0,-21.474369049072266,-14183.029296875,205.98287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,308.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.3220012485980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250346541404724,0.725041925907135,-7.266312422871124e-06,0.0,0.0003267903230153,0.0,0.0,84.54876708984375,0.0,0.0,0.0,0.5134719014167786,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299448013305664,-2828.740234375,304.1430053710937,0.7681955695152283,0.1990141123533249,0.1802024990320205,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4730463325977325,0.050000000745058,0.0492750667035579,293.0456848144531,297.1499938964844,293.1499938964844,0.0825543403625488,-1530.385986328125,304.1395568847656,0.6813957691192627,0.1382005661725998,0.0975177139043808,293.0805053710937,297.1499938964844,293.1499938964844,0.3527881801128387,-6577.84521484375,304.15679931640625,0.9990000128746032,0.5351581573486328,0.4185962080955505,293.20513916015625,297.1499938964844,293.1499938964844,0.0041408911347389,-1555.883544921875,296.6653137207031,0.4730463325977325,0.050000000745058,0.2337397038936615,291.15533447265625,291.1499938964844,256.7140808105469,255.6358642578125,279.14031982421875,293.5123596191406,291.1534118652344,1.0,0.2701712250709533,0.6268950700759888,0.6268950700759888,1.0,1.0,-1.1753113269805908,0.4593425393104553,0.7159687876701355,0.1746310889720916,0.0,0.0,0.6437994837760925,56.91635894775391,63.0,-21.474369049072266,-14183.029296875,205.98287963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549133300781,308.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.310546875,18000.0,0.0,0.0,0.3220012485980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250346541404724,0.725041925907135,-7.266312422871124e-06,0.0,0.0003267903230153,0.0,0.0,84.54876708984375,0.0,0.0,0.0,0.5134719014167786,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307536661624908,-2843.037109375,304.1427917480469,0.7681416273117065,0.1998614072799682,0.1809808611869812,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.4721466302871704,0.050000000745058,0.0492918267846107,293.0452575683594,297.1499938964844,293.1499938964844,0.083708569407463,-1547.1553955078125,304.1393737792969,0.6827659010887146,0.1396075189113617,0.0985142216086387,293.0802917480469,297.1499938964844,293.1499938964844,0.3548276424407959,-6610.0595703125,304.15185546875,0.9990000128746032,0.5360783338546753,0.4204925298690796,293.2031555175781,297.1499938964844,293.1499938964844,0.0041406177915632,-1556.354248046875,296.65545654296875,0.4721466302871704,0.050000000745058,0.2338192015886306,291.14569091796875,291.1499938964844,256.70855712890625,255.6312255859375,279.1416931152344,293.5184020996094,291.1436767578125,1.0,0.2712981700897217,0.6265849471092224,0.6265849471092224,1.0,1.0,-1.179832935333252,0.461119681596756,0.7187132239341736,0.1754153072834015,0.0,0.0,0.6450559496879578,57.40283966064453,63.0,-24.51502799987793,-14221.6162109375,208.4654083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575378417969,308.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65625,18000.0,0.0,0.0,0.3217612206935882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262707948684692,0.7262780666351318,-7.269369689311134e-06,0.0,0.0003265467530582,0.0,0.0,84.78551483154297,0.0,0.0,0.0,0.514000415802002,4.0,0.0,1.0
581760,293.08563232421875,297.1499938964844,293.1499938964844,0.1315663754940033,-2857.3818359375,304.14263916015625,0.7677985429763794,0.2007011920213699,0.181757241487503,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710049033164978,0.050000000745058,0.0493128634989261,293.0448608398437,297.1499938964844,293.1499938964844,0.0848638191819191,-1563.9674072265625,304.1391906738281,0.6838458776473999,0.1410073786973953,0.0995097905397415,293.08135986328125,297.1499938964844,293.1499938964844,0.3573832213878631,-6649.8212890625,304.1468811035156,0.9990000128746032,0.5367564558982849,0.4228602051734924,293.2012939453125,297.1499938964844,293.1499938964844,0.0041409125551581,-1557.0438232421875,296.64556884765625,0.4710049033164978,0.050000000745058,0.2339189946651458,291.1357421875,291.1499938964844,256.7029113769531,255.62646484375,279.1430053710937,293.5265197753906,291.1337280273437,1.0,0.2726299464702606,0.6263353228569031,0.6263353228569031,1.0,1.0,-1.1849462985992432,0.4631684422492981,0.7217777967453003,0.1763733923435211,0.0,0.0,0.6470069289207458,58.00658798217773,66.0,-26.260665893554688,-14268.65625,211.39979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,308.5716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.76953125,18000.0,0.0,0.0,0.3216303586959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7290305495262146,0.729037880897522,-7.285868832695996e-06,0.0,0.000326413923176,0.0,0.0,85.40333557128906,0.0,0.0,0.0,0.5152605772018433,4.0,0.0,1.0
581820,293.0855407714844,297.1499938964844,293.1499938964844,0.1331860721111297,-2885.896484375,304.14239501953125,0.7663959264755249,0.2023530006408691,0.1832973062992096,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4680477678775787,0.050000000745058,0.0493660047650337,293.0443420410156,297.1499938964844,293.1499938964844,0.087162934243679,-1597.48193359375,304.13897705078125,0.685259997844696,0.1437774896621704,0.1014904975891113,293.08673095703125,297.1499938964844,293.1499938964844,0.3638022840023041,-6748.158203125,304.13726806640625,0.9990000128746032,0.5374114513397217,0.4287827312946319,293.1977233886719,297.1499938964844,293.1499938964844,0.0041427304968237,-1558.853271484375,296.6262512207031,0.4680477678775787,0.050000000745058,0.2341710776090622,291.1160583496094,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479736328125,291.1141357421875,1.0,0.2758079767227173,0.625995397567749,0.625995397567749,1.0,1.0,-1.196646809577942,0.4679484665393829,0.7286983728408813,0.1787351220846176,0.0,0.0,0.6528602838516235,59.51750183105469,69.0,-27.03920555114746,-14383.9765625,218.4569854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,308.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.671875,18000.0,0.0,0.0,0.3217983245849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389277219772339,0.738935112953186,-7.358693437709007e-06,0.0,0.0003265843843109,0.0,0.0,87.76754760742188,0.0,0.0,0.0,0.5199031829833984,4.0,0.0,1.0
581880,293.0855407714844,297.1499938964844,293.1499938964844,0.1331860721111297,-2885.896484375,304.14239501953125,0.7663959264755249,0.2023530006408691,0.1832973062992096,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4680477678775787,0.050000000745058,0.0493660047650337,293.0443420410156,297.1499938964844,293.1499938964844,0.087162934243679,-1597.48193359375,304.13897705078125,0.685259997844696,0.1437774896621704,0.1014904975891113,293.08673095703125,297.1499938964844,293.1499938964844,0.3638022840023041,-6748.158203125,304.13726806640625,0.9990000128746032,0.5374114513397217,0.4287827312946319,293.1977233886719,297.1499938964844,293.1499938964844,0.0041427304968237,-1558.853271484375,296.6262512207031,0.4680477678775787,0.050000000745058,0.2341710776090622,291.1160583496094,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5479736328125,291.1141357421875,1.0,0.2758079767227173,0.625995397567749,0.625995397567749,1.0,1.0,-1.196646809577942,0.4679484665393829,0.7286983728408813,0.1787351220846176,0.0,0.0,0.6528602838516235,59.51750183105469,69.0,-27.03920555114746,-14383.9765625,218.4569854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,308.5481262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17877.671875,18000.0,0.0,0.0,0.3217983245849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389277219772339,0.738935112953186,-7.358693437709007e-06,0.0,0.0003265843843109,0.0,0.0,87.76754760742188,0.0,0.0,0.0,0.5199031829833984,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347792446613311,-2913.83740234375,304.14227294921875,0.7642495036125183,0.2039623856544494,0.184812381863594,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.464221715927124,0.050000000745058,0.0494316183030605,293.0436096191406,297.1499938964844,293.1499938964844,0.08945844322443,-1630.984619140625,304.1388244628906,0.6859197020530701,0.1465992331504821,0.1034739762544632,293.0962219238281,297.1499938964844,293.1499938964844,0.3716495633125305,-6866.56005859375,304.1284484863281,0.9990000128746032,0.5371018648147583,0.4359834790229797,293.19451904296875,297.1499938964844,293.1499938964844,0.0041456948965787,-1561.0069580078125,296.6079406738281,0.464221715927124,0.050000000745058,0.2344823181629181,291.0975646972656,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.575439453125,291.0958251953125,1.0,0.2795422375202179,0.6258342266082764,0.6258342266082764,1.0,1.0,-1.2099411487579346,0.47347491979599,0.7364662289619446,0.1815918087959289,0.0,0.0,0.6611045002937317,61.37022399902344,72.0,-25.66986656188965,-14522.2880859375,226.8961944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.654296875,18000.0,0.0,0.0,0.3226763904094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543127536773682,0.7543202638626099,-7.483722583856434e-06,0.0,0.0003274755144957,0.0,0.0,91.63236236572266,0.0,0.0,0.0,0.5272453427314758,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347792446613311,-2913.83740234375,304.14227294921875,0.7642495036125183,0.2039623856544494,0.184812381863594,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.099609375,0.464221715927124,0.050000000745058,0.0494316183030605,293.0436096191406,297.1499938964844,293.1499938964844,0.08945844322443,-1630.984619140625,304.1388244628906,0.6859197020530701,0.1465992331504821,0.1034739762544632,293.0962219238281,297.1499938964844,293.1499938964844,0.3716495633125305,-6866.56005859375,304.1284484863281,0.9990000128746032,0.5371018648147583,0.4359834790229797,293.19451904296875,297.1499938964844,293.1499938964844,0.0041456948965787,-1561.0069580078125,296.6079406738281,0.464221715927124,0.050000000745058,0.2344823181629181,291.0975646972656,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.575439453125,291.0958251953125,1.0,0.2795422375202179,0.6258342266082764,0.6258342266082764,1.0,1.0,-1.2099411487579346,0.47347491979599,0.7364662289619446,0.1815918087959289,0.0,0.0,0.6611045002937317,61.37022399902344,72.0,-25.66986656188965,-14522.2880859375,226.8961944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17813.654296875,18000.0,0.0,0.0,0.3226763904094696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543127536773682,0.7543202638626099,-7.483722583856434e-06,0.0,0.0003274755144957,0.0,0.0,91.63236236572266,0.0,0.0,0.0,0.5272453427314758,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363372206687927,-2941.0615234375,304.1422424316406,0.7616523504257202,0.2055277675390243,0.1862962692975998,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4597407579421997,0.050000000745058,0.0495061725378036,293.038818359375,297.1499938964844,293.1499938964844,0.0922284573316574,-1671.458740234375,304.1379089355469,0.6871452927589417,0.1502608656883239,0.1059114709496498,293.1118469238281,297.1499938964844,293.1499938964844,0.3804931640625,-6998.30419921875,304.1209411621094,0.9990000128746032,0.5353074073791504,0.4440236687660217,293.1915588378906,297.1499938964844,293.1499938964844,0.004149492830038,-1563.384033203125,296.5908203125,0.4597407579421997,0.050000000745058,0.2348359674215316,291.0805053710937,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075744628906,291.07891845703125,1.0,0.2837093770503998,0.6257939338684082,0.6257939338684082,1.0,1.0,-1.224812388420105,0.479722112417221,0.7450902462005615,0.1849069744348526,0.0,0.0,0.6715242862701416,63.4757080078125,75.0,-23.933687210083008,-14680.9541015625,236.5908966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,308.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5078125,18000.0,0.0,0.0,0.3243783116340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774721622467041,0.774729311466217,-7.659617949684616e-06,0.0,0.0003292027395218,0.0,0.0,97.01243591308594,0.0,0.0,0.0,0.537112295627594,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363372206687927,-2941.0615234375,304.1422424316406,0.7616523504257202,0.2055277675390243,0.1862962692975998,293.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.4597407579421997,0.050000000745058,0.0495061725378036,293.038818359375,297.1499938964844,293.1499938964844,0.0922284573316574,-1671.458740234375,304.1379089355469,0.6871452927589417,0.1502608656883239,0.1059114709496498,293.1118469238281,297.1499938964844,293.1499938964844,0.3804931640625,-6998.30419921875,304.1209411621094,0.9990000128746032,0.5353074073791504,0.4440236687660217,293.1915588378906,297.1499938964844,293.1499938964844,0.004149492830038,-1563.384033203125,296.5908203125,0.4597407579421997,0.050000000745058,0.2348359674215316,291.0805053710937,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6075744628906,291.07891845703125,1.0,0.2837093770503998,0.6257939338684082,0.6257939338684082,1.0,1.0,-1.224812388420105,0.479722112417221,0.7450902462005615,0.1849069744348526,0.0,0.0,0.6715242862701416,63.4757080078125,75.0,-23.933687210083008,-14680.9541015625,236.5908966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,308.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17753.5078125,18000.0,0.0,0.0,0.3243783116340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.774721622467041,0.774729311466217,-7.659617949684616e-06,0.0,0.0003292027395218,0.0,0.0,97.01243591308594,0.0,0.0,0.0,0.537112295627594,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378619074821472,-2967.614990234375,304.1423034667969,0.758784294128418,0.2070549875497818,0.1877507269382476,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.4551091194152832,0.050000000745058,0.0495876669883728,293.0311889648437,297.1499938964844,293.1499938964844,0.0955914035439491,-1720.5384521484375,304.1363220214844,0.6892581582069397,0.1546176373958587,0.1089030280709266,293.132568359375,297.1499938964844,293.1499938964844,0.3900763690471649,-7139.48193359375,304.1146850585937,0.9990000128746032,0.5320782661437988,0.4526493549346924,293.188720703125,297.1499938964844,293.1499938964844,0.0041542332619428,-1566.0311279296875,296.5750427246094,0.4551091194152832,0.050000000745058,0.2352225333452224,291.0646667480469,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6482238769531,291.063232421875,1.0,0.2882136106491089,0.6259766817092896,0.6259766817092896,1.0,1.0,-1.2410640716552734,0.4866613745689392,0.754402756690979,0.1886815577745437,0.0,0.0,0.683979332447052,65.78125762939453,78.0,-21.97148704528809,-14857.359375,247.4228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17695.490234375,18000.0,0.0,0.0,0.3269683718681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998684048652649,0.79987633228302,-7.886943421908654e-06,0.0,0.0003318313101772,0.0,0.0,104.00279235839844,0.0,0.0,0.0,0.5494126081466675,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378619074821472,-2967.614990234375,304.1423034667969,0.758784294128418,0.2070549875497818,0.1877507269382476,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06640625,0.4551091194152832,0.050000000745058,0.0495876669883728,293.0311889648437,297.1499938964844,293.1499938964844,0.0955914035439491,-1720.5384521484375,304.1363220214844,0.6892581582069397,0.1546176373958587,0.1089030280709266,293.132568359375,297.1499938964844,293.1499938964844,0.3900763690471649,-7139.48193359375,304.1146850585937,0.9990000128746032,0.5320782661437988,0.4526493549346924,293.188720703125,297.1499938964844,293.1499938964844,0.0041542332619428,-1566.0311279296875,296.5750427246094,0.4551091194152832,0.050000000745058,0.2352225333452224,291.0646667480469,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6482238769531,291.063232421875,1.0,0.2882136106491089,0.6259766817092896,0.6259766817092896,1.0,1.0,-1.2410640716552734,0.4866613745689392,0.754402756690979,0.1886815577745437,0.0,0.0,0.683979332447052,65.78125762939453,78.0,-21.97148704528809,-14857.359375,247.4228057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8209228515625,308.3794860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17695.490234375,18000.0,0.0,0.0,0.3269683718681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998684048652649,0.79987633228302,-7.886943421908654e-06,0.0,0.0003318313101772,0.0,0.0,104.00279235839844,0.0,0.0,0.0,0.5494126081466675,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1386101096868515,-2980.60986328125,304.142333984375,0.757282018661499,0.2078067809343338,0.188468798995018,293.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05908203125,0.4527795612812042,0.050000000745058,0.0496307127177715,293.0267028808594,297.1499938964844,293.1499938964844,0.0974413678050041,-1747.458984375,304.13543701171875,0.6905296444892883,0.1570068001747131,0.1105536893010139,293.1444091796875,297.1499938964844,293.1499938964844,0.395091712474823,-7212.79736328125,304.11199951171875,0.9990000128746032,0.5299732089042664,0.4571399390697479,293.18731689453125,297.1499938964844,293.1499938964844,0.0041569760069251,-1567.4483642578125,296.56787109375,0.4527795612812042,0.050000000745058,0.2354267388582229,291.05743408203125,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.672607421875,291.05615234375,1.0,0.290566474199295,0.6261839270591736,0.6261839270591736,1.0,1.0,-1.2495942115783691,0.4903608858585357,0.7592332363128662,0.1907298564910888,0.0,0.0,0.6908801198005676,66.99987030029297,78.0,-20.714994430541992,-14951.0810546875,253.2218475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322082519531,308.3406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17668.31640625,18000.0,0.0,0.0,0.3286036550998688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8140826225280762,0.8140906095504761,-8.020106179174036e-06,0.0,0.0003334909270051,0.0,0.0,108.13092803955078,0.0,0.0,0.0,0.5564255714416504,4.0,0.0,1.0
582360,293.0870056152344,297.1499938964844,293.1499938964844,0.1393490135669708,-2993.41943359375,304.14239501953125,0.7557529807090759,0.2085525840520858,0.1891819834709167,293.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0522766113281,0.4504593014717102,0.050000000745058,0.0496750846505165,293.02178955078125,297.1499938964844,293.1499938964844,0.0993977859616279,-1775.83837890625,304.1345520019531,0.6919323205947876,0.1595297753810882,0.1122999042272567,293.1570739746094,297.1499938964844,293.1499938964844,0.400225818157196,-7287.47802734375,304.1095886230469,0.9990000128746032,0.527556836605072,0.4617231786251068,293.1859130859375,297.1499938964844,293.1499938964844,0.0041600000113248,-1568.9361572265625,296.56134033203125,0.4504593014717102,0.050000000745058,0.235637217760086,291.0507507324219,291.1499938964844,256.63287353515625,255.56675720214844,279.1536560058594,293.6999206542969,291.049560546875,1.0,0.2929742634296417,0.6264793276786804,0.6264793276786804,1.0,1.0,-1.2583534717559814,0.4942035377025604,0.7641499638557434,0.1928812265396118,0.0,0.0,0.6981756091117859,68.25662994384766,66.0,-19.342344284057617,-15047.9755859375,259.2573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6394348144531,308.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17642.904296875,18000.0,0.0,0.0,0.3304623961448669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8292739391326904,0.8292821049690247,-8.165958206518553e-06,0.0,0.00033537732088,0.0,0.0,112.68580627441406,0.0,0.0,0.0,0.5639652609825134,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405543684959411,-3013.965576171875,304.1429443359375,0.7589084506034851,0.2100874781608581,0.1905187964439392,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4517830312252044,0.050000000745058,0.0496494993567466,293.0129699707031,297.1499938964844,293.1499938964844,0.1032621338963508,-1831.3233642578125,304.13330078125,0.7010418772697449,0.1645752191543579,0.1158474385738372,293.1756286621094,297.1499938964844,293.1499938964844,0.3984846174716949,-7253.8984375,304.1265563964844,0.9990000128746032,0.5235788822174072,0.4590938985347748,293.1827392578125,297.1499938964844,293.1499938964844,0.0041564493440091,-1567.4688720703125,296.5586242675781,0.4517830312252044,0.050000000745058,0.2355158627033233,291.0523986816406,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.74200439453125,291.0546569824219,1.0,0.2920287549495697,0.6273972988128662,0.6273972988128662,1.0,1.0,-1.2608938217163086,0.4956704974174499,0.7652233839035034,0.1940490752458572,0.0,0.0,0.7115157842636108,67.65193939208984,54.0,8.078536033630371,-15140.166015625,258.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4628295898437,308.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17633.435546875,18000.0,0.0,0.0,0.3346357643604278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860590934753418,0.8605994582176208,-8.485181751893833e-06,0.0,0.0003396127722226,0.0,0.0,122.630126953125,0.0,0.0,0.0,0.579608678817749,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405543684959411,-3013.965576171875,304.1429443359375,0.7589084506034851,0.2100874781608581,0.1905187964439392,293.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4517830312252044,0.050000000745058,0.0496494993567466,293.0129699707031,297.1499938964844,293.1499938964844,0.1032621338963508,-1831.3233642578125,304.13330078125,0.7010418772697449,0.1645752191543579,0.1158474385738372,293.1756286621094,297.1499938964844,293.1499938964844,0.3984846174716949,-7253.8984375,304.1265563964844,0.9990000128746032,0.5235788822174072,0.4590938985347748,293.1827392578125,297.1499938964844,293.1499938964844,0.0041564493440091,-1567.4688720703125,296.5586242675781,0.4517830312252044,0.050000000745058,0.2355158627033233,291.0523986816406,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.74200439453125,291.0546569824219,1.0,0.2920287549495697,0.6273972988128662,0.6273972988128662,1.0,1.0,-1.2608938217163086,0.4956704974174499,0.7652233839035034,0.1940490752458572,0.0,0.0,0.7115157842636108,67.65193939208984,54.0,8.078536033630371,-15140.166015625,258.93914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4628295898437,308.255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17633.435546875,18000.0,0.0,0.0,0.3346357643604278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860590934753418,0.8605994582176208,-8.485181751893833e-06,0.0,0.0003396127722226,0.0,0.0,122.630126953125,0.0,0.0,0.0,0.579608678817749,4.0,0.0,1.0
