time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413210928440094,-3026.326416015625,304.1440124511719,0.7676391005516052,0.2116787880659103,0.1918199360370636,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.4583629667758941,0.050000000745058,0.0495296902954578,293.0118408203125,297.1499938964844,293.1499938964844,0.1060670167207717,-1870.7066650390625,304.1342468261719,0.7137269973754883,0.1682991087436676,0.1186605170369148,293.17236328125,297.1499938964844,293.1499938964844,0.385434091091156,-7052.072265625,304.15631103515625,0.9990000128746032,0.5235414505004883,0.4465482532978058,293.1793212890625,297.1499938964844,293.1499938964844,0.004139703232795,-1559.3187255859375,296.5773010253906,0.4583629667758941,0.050000000745058,0.2349475175142288,291.0878295898437,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7350158691406,291.0924072265625,1.0,0.286839485168457,0.6274770498275757,0.6274770498275757,1.0,1.0,-1.2499524354934692,0.4910498261451721,0.7589026093482971,0.1917305141687393,0.0,0.0,0.7177006602287292,64.45553588867188,57.0,45.06697463989258,-15113.4443359375,247.9429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34637451171875,308.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.86328125,18000.0,0.0,0.0,0.3388098478317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821024298667908,0.882111132144928,-8.743000762478914e-06,0.0,0.000343848922057,0.0,0.0,130.17372131347656,0.0,0.0,0.0,0.5905980467796326,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413210928440094,-3026.326416015625,304.1440124511719,0.7676391005516052,0.2116787880659103,0.1918199360370636,293.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.4583629667758941,0.050000000745058,0.0495296902954578,293.0118408203125,297.1499938964844,293.1499938964844,0.1060670167207717,-1870.7066650390625,304.1342468261719,0.7137269973754883,0.1682991087436676,0.1186605170369148,293.17236328125,297.1499938964844,293.1499938964844,0.385434091091156,-7052.072265625,304.15631103515625,0.9990000128746032,0.5235414505004883,0.4465482532978058,293.1793212890625,297.1499938964844,293.1499938964844,0.004139703232795,-1559.3187255859375,296.5773010253906,0.4583629667758941,0.050000000745058,0.2349475175142288,291.0878295898437,291.1499938964844,256.5936279296875,255.53292846679688,279.1524353027344,293.7350158691406,291.0924072265625,1.0,0.286839485168457,0.6274770498275757,0.6274770498275757,1.0,1.0,-1.2499524354934692,0.4910498261451721,0.7589026093482971,0.1917305141687393,0.0,0.0,0.7177006602287292,64.45553588867188,57.0,45.06697463989258,-15113.4443359375,247.9429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34637451171875,308.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17766.86328125,18000.0,0.0,0.0,0.3388098478317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821024298667908,0.882111132144928,-8.743000762478914e-06,0.0,0.000343848922057,0.0,0.0,130.17372131347656,0.0,0.0,0.0,0.5905980467796326,4.0,0.0,1.0
582660,293.0873413085937,297.1499938964844,293.1499938964844,0.1420487612485885,-3037.971435546875,304.144775390625,0.7739724516868591,0.2132574021816253,0.1931759119033813,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4626133441925049,0.050000000745058,0.0494578927755355,293.0193786621094,297.1499938964844,293.1499938964844,0.1074926406145095,-1890.084228515625,304.1371459960937,0.7208055853843689,0.170278713107109,0.1202542930841445,293.15338134765625,297.1499938964844,293.1499938964844,0.3763071894645691,-6914.47998046875,304.1688842773437,0.9990000128746032,0.5268117189407349,0.4388566613197326,293.1761474609375,297.1499938964844,293.1499938964844,0.0041242884472012,-1551.340576171875,296.6009216308594,0.4626133441925049,0.050000000745058,0.2346069514751434,291.13092041015625,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.697021484375,291.1340637207031,1.0,0.2842091917991638,0.626244843006134,0.626244843006134,1.0,1.0,-1.2437596321105957,0.4878605604171753,0.7558990716934204,0.1897735148668289,0.0,0.0,0.717164158821106,62.54427719116211,60.0,50.70226287841797,-15087.583984375,241.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3151550292969,308.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.392578125,18000.0,0.0,0.0,0.3424236178398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882511258125305,0.888260006904602,-8.849250662024133e-06,0.0,0.000347516441252,0.0,0.0,132.73739624023438,0.0,0.0,0.0,0.5939798355102539,4.0,0.0,1.0
582720,293.0873413085937,297.1499938964844,293.1499938964844,0.1420487612485885,-3037.971435546875,304.144775390625,0.7739724516868591,0.2132574021816253,0.1931759119033813,293.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4626133441925049,0.050000000745058,0.0494578927755355,293.0193786621094,297.1499938964844,293.1499938964844,0.1074926406145095,-1890.084228515625,304.1371459960937,0.7208055853843689,0.170278713107109,0.1202542930841445,293.15338134765625,297.1499938964844,293.1499938964844,0.3763071894645691,-6914.47998046875,304.1688842773437,0.9990000128746032,0.5268117189407349,0.4388566613197326,293.1761474609375,297.1499938964844,293.1499938964844,0.0041242884472012,-1551.340576171875,296.6009216308594,0.4626133441925049,0.050000000745058,0.2346069514751434,291.13092041015625,291.1499938964844,256.5705871582031,255.5130310058593,279.1428527832031,293.697021484375,291.1340637207031,1.0,0.2842091917991638,0.626244843006134,0.626244843006134,1.0,1.0,-1.2437596321105957,0.4878605604171753,0.7558990716934204,0.1897735148668289,0.0,0.0,0.717164158821106,62.54427719116211,60.0,50.70226287841797,-15087.583984375,241.58084106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3151550292969,308.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17944.392578125,18000.0,0.0,0.0,0.3424236178398132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882511258125305,0.888260006904602,-8.849250662024133e-06,0.0,0.000347516441252,0.0,0.0,132.73739624023438,0.0,0.0,0.0,0.5939798355102539,4.0,0.0,1.0
582780,293.0875244140625,297.1499938964844,293.1499938964844,0.1430003196001052,-3053.833740234375,304.1449279785156,0.7776283621788025,0.2148068994283676,0.1945441216230392,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4642854630947113,0.050000000745058,0.0494302995502948,293.02838134765625,297.1499938964844,293.1499938964844,0.108467198908329,-1903.2833251953125,304.1397705078125,0.7242932915687561,0.1717621386051178,0.1212955191731453,293.1356201171875,297.1499938964844,293.1499938964844,0.3721970319747925,-6854.72509765625,304.1692199707031,0.9990000128746032,0.530337393283844,0.4358656704425812,293.1731872558594,297.1499938964844,293.1499938964844,0.0041163708083331,-1547.1175537109375,296.6144104003906,0.4642854630947113,0.050000000745058,0.2344760745763778,291.1557006835937,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.67071533203125,291.1575012207031,1.0,0.2833564281463623,0.6248211860656738,0.6248211860656738,1.0,1.0,-1.2428693771362305,0.4868000745773315,0.7560693025588989,0.188942089676857,0.0,0.0,0.7145995497703552,61.83304214477539,63.0,35.66556930541992,-15086.99609375,239.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348388671875,308.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8828125,18000.0,0.0,0.0,0.3453803658485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856938481330872,0.8857027292251587,-8.842620445648208e-06,0.0,0.0003505171916913,0.0,0.0,132.0818328857422,0.0,0.0,0.0,0.5928584337234497,4.0,0.0,1.0
582840,293.0875244140625,297.1499938964844,293.1499938964844,0.1430003196001052,-3053.833740234375,304.1449279785156,0.7776283621788025,0.2148068994283676,0.1945441216230392,293.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4642854630947113,0.050000000745058,0.0494302995502948,293.02838134765625,297.1499938964844,293.1499938964844,0.108467198908329,-1903.2833251953125,304.1397705078125,0.7242932915687561,0.1717621386051178,0.1212955191731453,293.1356201171875,297.1499938964844,293.1499938964844,0.3721970319747925,-6854.72509765625,304.1692199707031,0.9990000128746032,0.530337393283844,0.4358656704425812,293.1731872558594,297.1499938964844,293.1499938964844,0.0041163708083331,-1547.1175537109375,296.6144104003906,0.4642854630947113,0.050000000745058,0.2344760745763778,291.1557006835937,291.1499938964844,256.5449523925781,255.49082946777344,279.1383972167969,293.67071533203125,291.1575012207031,1.0,0.2833564281463623,0.6248211860656738,0.6248211860656738,1.0,1.0,-1.2428693771362305,0.4868000745773315,0.7560693025588989,0.188942089676857,0.0,0.0,0.7145995497703552,61.83304214477539,63.0,35.66556930541992,-15086.99609375,239.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.348388671875,308.2776184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.8828125,18000.0,0.0,0.0,0.3453803658485412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8856938481330872,0.8857027292251587,-8.842620445648208e-06,0.0,0.0003505171916913,0.0,0.0,132.0818328857422,0.0,0.0,0.0,0.5928584337234497,4.0,0.0,1.0
582900,293.087646484375,297.1499938964844,293.1499938964844,0.1435368806123733,-3062.894287109375,304.1448669433594,0.7787105441093445,0.2155746221542358,0.1952320486307144,293.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.4644193053245544,0.050000000745058,0.0494280569255352,293.031982421875,297.1499938964844,293.1499938964844,0.109019286930561,-1910.8953857421875,304.140625,0.7254281640052795,0.1725937277078628,0.121841587126255,293.1288757324219,297.1499938964844,293.1499938964844,0.3715140223503113,-6845.8310546875,304.1669616699219,0.9990000128746032,0.5318453311920166,0.4356221854686737,293.1717529296875,297.1499938964844,293.1499938964844,0.0041145239956676,-1546.0399169921875,296.6186828613281,0.4644193053245544,0.050000000745058,0.2344654202461242,291.1632995605469,291.1499938964844,256.5310974121094,255.4788055419922,279.1376647949219,293.66387939453125,291.1644592285156,1.0,0.2834781408309936,0.6241490244865417,0.6241490244865417,1.0,1.0,-1.2440420389175415,0.4869691133499145,0.7570728659629822,0.1889064610004425,0.0,0.0,0.712936282157898,61.7941780090332,63.0,27.088422775268555,-15097.8505859375,240.0990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3818664550781,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.982421875,18000.0,0.0,0.0,0.3466159105300903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8827828168869019,0.8827916383743286,-8.817261004878674e-06,0.0,0.0003517711011227,0.0,0.0,131.142578125,0.0,0.0,0.0,0.5914347171783447,4.0,0.0,1.0
582960,293.0877685546875,297.1499938964844,293.1499938964844,0.1441141664981842,-3072.704345703125,304.1447448730469,0.7793715596199036,0.216338962316513,0.1959224939346313,293.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4641700983047485,0.050000000745058,0.0494322068989276,293.0346984863281,297.1499938964844,293.1499938964844,0.1096842065453529,-1920.1650390625,304.14111328125,0.7263463139533997,0.1735530942678451,0.122467927634716,293.1239318847656,297.1499938964844,293.1499938964844,0.3716284036636352,-6848.982421875,304.1636657714844,0.9990000128746032,0.5330859422683716,0.4360747635364532,293.1703186035156,297.1499938964844,293.1499938964844,0.0041139870882034,-1545.61083984375,296.6213684082031,0.4641700983047485,0.050000000745058,0.2344851046800613,291.1677551269531,291.1499938964844,256.5164794921875,255.4661407470703,279.1375732421875,293.6609802246094,291.1683349609375,1.0,0.2839140892028808,0.6235195398330688,0.6235195398330688,1.0,1.0,-1.2461936473846436,0.4875704348087311,0.7586232423782349,0.1891095638275146,0.0,0.0,0.7112870216369629,61.93194580078125,66.0,18.47562599182129,-15116.4345703125,241.18606567382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4227600097656,308.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18077.47265625,18000.0,0.0,0.0,0.3477017283439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8793805241584778,0.8793892860412598,-8.78412993188249e-06,0.0,0.0003528730594553,0.0,0.0,130.0117950439453,0.0,0.0,0.0,0.5897483229637146,4.0,0.0,1.0
583020,293.0880432128906,297.1499938964844,293.1499938964844,0.1453778892755508,-3094.311767578125,304.1443786621094,0.7796539664268494,0.2178597301244735,0.1973106861114502,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.462702602148056,0.050000000745058,0.0494563728570938,293.0374755859375,297.1499938964844,293.1499938964844,0.1114141717553138,-1944.486328125,304.14117431640625,0.727831244468689,0.1759060621261596,0.1240222677588462,293.1195373535156,297.1499938964844,293.1499938964844,0.373886227607727,-6885.564453125,304.15533447265625,0.9990000128746032,0.5346540808677673,0.4386976361274719,293.1674194335937,297.1499938964844,293.1499938964844,0.0041164266876876,-1546.4747314453125,296.6228332519531,0.462702602148056,0.050000000745058,0.2345997393131256,291.16851806640625,291.1499938964844,256.48492431640625,255.438705444336,279.1382751464844,293.6648254394531,291.16815185546875,1.0,0.2855768203735351,0.6223782300949097,0.6223782300949097,1.0,1.0,-1.2530393600463867,0.4899002909660339,0.7631390690803528,0.1901377588510513,0.0,0.0,0.7086612582206726,62.647743225097656,69.0,2.8187880516052246,-15176.7841796875,245.2552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150756835937,308.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.78125,18000.0,0.0,0.0,0.3495028018951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728173971176147,0.872826099395752,-8.713915121916216e-06,0.0,0.0003547008964233,0.0,0.0,127.7785186767578,0.0,0.0,0.0,0.5864562392234802,4.0,0.0,1.0
583080,293.0880432128906,297.1499938964844,293.1499938964844,0.1453778892755508,-3094.311767578125,304.1443786621094,0.7796539664268494,0.2178597301244735,0.1973106861114502,293.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.462702602148056,0.050000000745058,0.0494563728570938,293.0374755859375,297.1499938964844,293.1499938964844,0.1114141717553138,-1944.486328125,304.14117431640625,0.727831244468689,0.1759060621261596,0.1240222677588462,293.1195373535156,297.1499938964844,293.1499938964844,0.373886227607727,-6885.564453125,304.15533447265625,0.9990000128746032,0.5346540808677673,0.4386976361274719,293.1674194335937,297.1499938964844,293.1499938964844,0.0041164266876876,-1546.4747314453125,296.6228332519531,0.462702602148056,0.050000000745058,0.2345997393131256,291.16851806640625,291.1499938964844,256.48492431640625,255.438705444336,279.1382751464844,293.6648254394531,291.16815185546875,1.0,0.2855768203735351,0.6223782300949097,0.6223782300949097,1.0,1.0,-1.2530393600463867,0.4899002909660339,0.7631390690803528,0.1901377588510513,0.0,0.0,0.7086612582206726,62.647743225097656,69.0,2.8187880516052246,-15176.7841796875,245.2552032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150756835937,308.3600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.78125,18000.0,0.0,0.0,0.3495028018951416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728173971176147,0.872826099395752,-8.713915121916216e-06,0.0,0.0003547008964233,0.0,0.0,127.7785186767578,0.0,0.0,0.0,0.5864562392234802,4.0,0.0,1.0
583140,293.0883178710937,297.1499938964844,293.1499938964844,0.1467583328485489,-3118.0107421875,304.1439514160156,0.7788293361663818,0.2193713039159774,0.1987068206071853,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4602051675319671,0.050000000745058,0.0494979843497276,293.0370178222656,297.1499938964844,293.1499938964844,0.1136895418167114,-1976.5574951171875,304.1402893066406,0.729101836681366,0.1788447201251983,0.1259993761777877,293.1221008300781,297.1499938964844,293.1499938964844,0.37839275598526,-6955.14892578125,304.1460266113281,0.9990000128746032,0.5349172949790955,0.4431768357753753,293.1644592285156,297.1499938964844,293.1499938964844,0.0041228551417589,-1549.242919921875,296.6204833984375,0.4602051675319671,0.050000000745058,0.2347971200942993,291.1608581542969,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6791687011719,291.15985107421875,1.0,0.2881091237068176,0.6213700175285339,0.6213700175285339,1.0,1.0,-1.2627507448196411,0.4935041964054107,0.7692466378211975,0.1918650865554809,0.0,0.0,0.7076533436775208,63.84944534301758,72.0,-9.145812034606934,-15267.15625,251.49058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,308.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2109375,18000.0,0.0,0.0,0.350957453250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687031269073486,0.8687117695808411,-8.66303889779374e-06,0.0,0.000356177217327,0.0,0.0,126.31597137451172,0.0,0.0,0.0,0.5843534469604492,4.0,0.0,1.0
583200,293.0883178710937,297.1499938964844,293.1499938964844,0.1467583328485489,-3118.0107421875,304.1439514160156,0.7788293361663818,0.2193713039159774,0.1987068206071853,293.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4602051675319671,0.050000000745058,0.0494979843497276,293.0370178222656,297.1499938964844,293.1499938964844,0.1136895418167114,-1976.5574951171875,304.1402893066406,0.729101836681366,0.1788447201251983,0.1259993761777877,293.1221008300781,297.1499938964844,293.1499938964844,0.37839275598526,-6955.14892578125,304.1460266113281,0.9990000128746032,0.5349172949790955,0.4431768357753753,293.1644592285156,297.1499938964844,293.1499938964844,0.0041228551417589,-1549.242919921875,296.6204833984375,0.4602051675319671,0.050000000745058,0.2347971200942993,291.1608581542969,291.1499938964844,256.45001220703125,255.4083404541016,279.1393737792969,293.6791687011719,291.15985107421875,1.0,0.2881091237068176,0.6213700175285339,0.6213700175285339,1.0,1.0,-1.2627507448196411,0.4935041964054107,0.7692466378211975,0.1918650865554809,0.0,0.0,0.7076533436775208,63.84944534301758,72.0,-9.145812034606934,-15267.15625,251.49058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6051025390625,308.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.2109375,18000.0,0.0,0.0,0.350957453250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8687031269073486,0.8687117695808411,-8.66303889779374e-06,0.0,0.000356177217327,0.0,0.0,126.31597137451172,0.0,0.0,0.0,0.5843534469604492,4.0,0.0,1.0
583260,293.088623046875,297.1499938964844,293.1499938964844,0.1482170075178146,-3143.07080078125,304.1435546875,0.777183473110199,0.2208737283945083,0.200107917189598,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4569956064224243,0.050000000745058,0.0495535358786582,293.03387451171875,297.1499938964844,293.1499938964844,0.1164740398526191,-2015.7064208984373,304.1388854980469,0.7303306460380554,0.1823364049196243,0.1283793300390243,293.130859375,297.1499938964844,293.1499938964844,0.3846681714057922,-7050.0810546875,304.1369323730469,0.9990000128746032,0.5338587164878845,0.4490866661071777,293.1614685058594,297.1499938964844,293.1499938964844,0.0041324594058096,-1553.4482421875,296.6162414550781,0.4569956064224243,0.050000000745058,0.2350606471300125,291.1479187011719,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025756835937,291.1465148925781,1.0,0.2913239002227783,0.6204798817634583,0.6204798817634583,1.0,1.0,-1.2747654914855957,0.4981428682804107,0.7766225934028625,0.1941558420658111,0.0,0.0,0.7087632417678833,65.44060516357422,75.0,-16.953907012939453,-15384.6630859375,259.5423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67657470703125,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.3522708117961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686950206756592,0.8687036633491516,-8.651420102978591e-06,0.0,0.0003575100854504,0.0,0.0,126.18860626220705,0.0,0.0,0.0,0.5842899084091187,4.0,0.0,1.0
583320,293.088623046875,297.1499938964844,293.1499938964844,0.1482170075178146,-3143.07080078125,304.1435546875,0.777183473110199,0.2208737283945083,0.200107917189598,293.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4569956064224243,0.050000000745058,0.0495535358786582,293.03387451171875,297.1499938964844,293.1499938964844,0.1164740398526191,-2015.7064208984373,304.1388854980469,0.7303306460380554,0.1823364049196243,0.1283793300390243,293.130859375,297.1499938964844,293.1499938964844,0.3846681714057922,-7050.0810546875,304.1369323730469,0.9990000128746032,0.5338587164878845,0.4490866661071777,293.1614685058594,297.1499938964844,293.1499938964844,0.0041324594058096,-1553.4482421875,296.6162414550781,0.4569956064224243,0.050000000745058,0.2350606471300125,291.1479187011719,291.1499938964844,256.4114074707031,255.3748016357422,279.1405334472656,293.7025756835937,291.1465148925781,1.0,0.2913239002227783,0.6204798817634583,0.6204798817634583,1.0,1.0,-1.2747654914855957,0.4981428682804107,0.7766225934028625,0.1941558420658111,0.0,0.0,0.7087632417678833,65.44060516357422,75.0,-16.953907012939453,-15384.6630859375,259.5423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67657470703125,308.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2109375,18000.0,0.0,0.0,0.3522708117961883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686950206756592,0.8687036633491516,-8.651420102978591e-06,0.0,0.0003575100854504,0.0,0.0,126.18860626220705,0.0,0.0,0.0,0.5842899084091187,4.0,0.0,1.0
583380,293.08892822265625,297.1499938964844,293.1499938964844,0.1497215032577514,-3168.885986328125,304.1431884765625,0.7749520540237427,0.2223678827285766,0.2015117555856704,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4533196091651916,0.050000000745058,0.0496202930808067,293.02862548828125,297.1499938964844,293.1499938964844,0.1197245568037033,-2061.1787109375,304.1371765136719,0.7316274642944336,0.1863429248332977,0.1311332434415817,293.1448974609375,297.1499938964844,293.1499938964844,0.3923141956329345,-7164.09130859375,304.1285705566406,0.9990000128746032,0.531507670879364,0.4560864865779876,293.1584167480469,297.1499938964844,293.1499938964844,0.0041446425020694,-1558.7342529296875,296.6116027832031,0.4533196091651916,0.050000000745058,0.2353772968053817,291.1321716308594,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7348327636719,291.1306457519531,1.0,0.2950697541236877,0.6197199821472168,0.6197199821472168,1.0,1.0,-1.288618087768555,0.503631591796875,0.7849864959716797,0.1969112157821655,0.0,0.0,0.7121794819831848,67.34555053710938,63.0,-21.2185173034668,-15525.251953125,269.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7185363769531,308.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.431640625,18000.0,0.0,0.0,0.3536501228809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735801577568054,0.8735888004302979,-8.689585229149088e-06,0.0,0.0003589099214877,0.0,0.0,127.68377685546876,0.0,0.0,0.0,0.5866815447807312,4.0,0.0,1.0
583440,293.08892822265625,297.1499938964844,293.1499938964844,0.1497215032577514,-3168.885986328125,304.1431884765625,0.7749520540237427,0.2223678827285766,0.2015117555856704,293.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4533196091651916,0.050000000745058,0.0496202930808067,293.02862548828125,297.1499938964844,293.1499938964844,0.1197245568037033,-2061.1787109375,304.1371765136719,0.7316274642944336,0.1863429248332977,0.1311332434415817,293.1448974609375,297.1499938964844,293.1499938964844,0.3923141956329345,-7164.09130859375,304.1285705566406,0.9990000128746032,0.531507670879364,0.4560864865779876,293.1584167480469,297.1499938964844,293.1499938964844,0.0041446425020694,-1558.7342529296875,296.6116027832031,0.4533196091651916,0.050000000745058,0.2353772968053817,291.1321716308594,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7348327636719,291.1306457519531,1.0,0.2950697541236877,0.6197199821472168,0.6197199821472168,1.0,1.0,-1.288618087768555,0.503631591796875,0.7849864959716797,0.1969112157821655,0.0,0.0,0.7121794819831848,67.34555053710938,63.0,-21.2185173034668,-15525.251953125,269.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7185363769531,308.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17932.431640625,18000.0,0.0,0.0,0.3536501228809356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735801577568054,0.8735888004302979,-8.689585229149088e-06,0.0,0.0003589099214877,0.0,0.0,127.68377685546876,0.0,0.0,0.0,0.5866815447807312,4.0,0.0,1.0
583500,293.0889892578125,297.1499938964844,293.1499938964844,0.1504227668046951,-3180.84765625,304.1431579589844,0.7761865854263306,0.2231309115886688,0.2021805644035339,293.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.4536446630954742,0.050000000745058,0.049614205956459,293.0255432128906,297.1499938964844,293.1499938964844,0.1214450299739837,-2085.09716796875,304.1363830566406,0.7344592213630676,0.1884827464818954,0.1326023489236831,293.1517944335937,297.1499938964844,293.1499938964844,0.392184168100357,-7160.02294921875,304.1328430175781,0.9990000128746032,0.5302157998085022,0.4554566740989685,293.1567687988281,297.1499938964844,293.1499938964844,0.0041483212262392,-1560.383544921875,296.6108093261719,0.4536446630954742,0.050000000745058,0.2353484332561493,291.1257019042969,291.1499938964844,256.3468322753906,255.3188018798828,279.1436462402344,293.75067138671875,291.1253967285156,1.0,0.2947616279125213,0.6195440888404846,0.6195440888404846,1.0,1.0,-1.290393352508545,0.5042752623558044,0.7861180901527405,0.197276160120964,0.0,0.0,0.7144749164581299,67.22096252441406,63.0,-15.02396011352539,-15562.755859375,269.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292785644531,308.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.154296875,18000.0,0.0,0.0,0.354394793510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877851665019989,0.877860426902771,-8.728620741749182e-06,0.0,0.0003596656606532,0.0,0.0,129.06190490722656,0.0,0.0,0.0,0.5887933373451233,4.0,0.0,1.0
583560,293.08892822265625,297.1499938964844,293.1499938964844,0.150982066988945,-3190.178466796875,304.1434020996094,0.7791829705238342,0.2239127457141876,0.2028398811817169,293.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.4555584192276001,0.050000000745058,0.0495791360735893,293.0234375,297.1499938964844,293.1499938964844,0.1230171993374824,-2106.72412109375,304.1360168457031,0.7387438416481018,0.1904760003089904,0.1340274214744568,293.15435791015625,297.1499938964844,293.1499938964844,0.388692170381546,-7105.2236328125,304.142333984375,0.9990000128746032,0.5296826362609863,0.4517920613288879,293.1550598144531,297.1499938964844,293.1499938964844,0.00414853496477,-1560.181640625,296.6163635253906,0.4555584192276001,0.050000000745058,0.2351820766925811,291.1292724609375,291.1499938964844,256.3236389160156,255.29872131347656,279.1439819335937,293.7572326660156,291.13092041015625,1.0,0.2933168411254883,0.6192759871482849,0.6192759871482849,1.0,1.0,-1.288257718086243,0.503233790397644,0.7850238680839539,0.1966725140810012,0.0,0.0,0.7155555486679077,66.30012512207031,66.0,1.96298897266388,-15572.775390625,266.7020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7413024902344,308.52032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17907.67578125,18000.0,0.0,0.0,0.3551045358181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8819058537483215,0.8819146156311035,-8.772740329732187e-06,0.0,0.000360385980457,0.0,0.0,130.45578002929688,0.0,0.0,0.0,0.5907832980155945,4.0,0.0,1.0
583620,293.0888977050781,297.1499938964844,293.1499938964844,0.15207239985466,-3208.2705078125,304.1437683105469,0.7820024490356445,0.2254654467105865,0.2042202651500702,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4564681947231293,0.050000000745058,0.0495627894997596,293.0231018066406,297.1499938964844,293.1499938964844,0.125637024641037,-2142.42431640625,304.1363220214844,0.7437868118286133,0.1937575489282608,0.1364523470401764,293.1520080566406,297.1499938964844,293.1499938964844,0.3866276443004608,-7072.89453125,304.14794921875,0.9990000128746032,0.5300443172454834,0.4500743150711059,293.15167236328125,297.1499938964844,293.1499938964844,0.0041500502265989,-1559.8466796875,296.6329345703125,0.4564681947231293,0.050000000745058,0.2351045310497284,291.1447448730469,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.75518798828125,291.145263671875,1.0,0.2934131920337677,0.6179903745651245,0.6179903745651245,1.0,1.0,-1.2906453609466553,0.503624677658081,0.787020742893219,0.1964806169271469,0.0,0.0,0.7150464653968811,65.92085266113281,69.0,11.095267295837402,-15616.3505859375,266.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,308.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.36328125,18000.0,0.0,0.0,0.3563558161258697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838656544685364,0.8838744759559631,-8.811097359284759e-06,0.0,0.0003616558387875,0.0,0.0,131.31997680664062,0.0,0.0,0.0,0.5918793678283691,4.0,0.0,1.0
583680,293.0888977050781,297.1499938964844,293.1499938964844,0.15207239985466,-3208.2705078125,304.1437683105469,0.7820024490356445,0.2254654467105865,0.2042202651500702,293.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4564681947231293,0.050000000745058,0.0495627894997596,293.0231018066406,297.1499938964844,293.1499938964844,0.125637024641037,-2142.42431640625,304.1363220214844,0.7437868118286133,0.1937575489282608,0.1364523470401764,293.1520080566406,297.1499938964844,293.1499938964844,0.3866276443004608,-7072.89453125,304.14794921875,0.9990000128746032,0.5300443172454834,0.4500743150711059,293.15167236328125,297.1499938964844,293.1499938964844,0.0041500502265989,-1559.8466796875,296.6329345703125,0.4564681947231293,0.050000000745058,0.2351045310497284,291.1447448730469,291.1499938964844,256.2749938964844,255.25662231445312,279.13946533203125,293.75518798828125,291.145263671875,1.0,0.2934131920337677,0.6179903745651245,0.6179903745651245,1.0,1.0,-1.2906453609466553,0.503624677658081,0.787020742893219,0.1964806169271469,0.0,0.0,0.7150464653968811,65.92085266113281,69.0,11.095267295837402,-15616.3505859375,266.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7733459472656,308.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.36328125,18000.0,0.0,0.0,0.3563558161258697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838656544685364,0.8838744759559631,-8.811097359284759e-06,0.0,0.0003616558387875,0.0,0.0,131.31997680664062,0.0,0.0,0.0,0.5918793678283691,4.0,0.0,1.0
583740,293.08892822265625,297.1499938964844,293.1499938964844,0.1533729135990142,-3230.20458984375,304.1436767578125,0.7828832864761353,0.227007508277893,0.2056178748607635,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4556259214878082,0.050000000745058,0.0495778694748878,293.0240478515625,297.1499938964844,293.1499938964844,0.1280936747789383,-2175.908935546875,304.13677978515625,0.7466011047363281,0.196778729557991,0.1385801583528518,293.1506042480469,297.1499938964844,293.1499938964844,0.3882128298282623,-7096.69482421875,304.1458740234375,0.9990000128746032,0.5302872061729431,0.4516635537147522,293.1483764648437,297.1499938964844,293.1499938964844,0.0041578696109354,-1562.6378173828125,296.6417236328125,0.4556259214878082,0.050000000745058,0.23517607152462,291.1451110839844,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7572937011719,291.144775390625,1.0,0.2947129905223846,0.6164930462837219,0.6164930462837219,1.0,1.0,-1.2968875169754028,0.5055148005485535,0.7913726568222046,0.1970480382442474,0.0,0.0,0.7155811190605164,66.39848327636719,72.0,1.4217172861099243,-15679.6015625,270.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,308.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.3574818074703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88446044921875,0.8844692707061768,-8.81834148458438e-06,0.0,0.0003627985715866,0.0,0.0,131.53443908691406,0.0,0.0,0.0,0.5922306776046753,4.0,0.0,1.0
583800,293.08892822265625,297.1499938964844,293.1499938964844,0.1533729135990142,-3230.20458984375,304.1436767578125,0.7828832864761353,0.227007508277893,0.2056178748607635,293.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4556259214878082,0.050000000745058,0.0495778694748878,293.0240478515625,297.1499938964844,293.1499938964844,0.1280936747789383,-2175.908935546875,304.13677978515625,0.7466011047363281,0.196778729557991,0.1385801583528518,293.1506042480469,297.1499938964844,293.1499938964844,0.3882128298282623,-7096.69482421875,304.1458740234375,0.9990000128746032,0.5302872061729431,0.4516635537147522,293.1483764648437,297.1499938964844,293.1499938964844,0.0041578696109354,-1562.6378173828125,296.6417236328125,0.4556259214878082,0.050000000745058,0.23517607152462,291.1451110839844,291.1499938964844,256.2235717773437,255.21212768554688,279.1366271972656,293.7572937011719,291.144775390625,1.0,0.2947129905223846,0.6164930462837219,0.6164930462837219,1.0,1.0,-1.2968875169754028,0.5055148005485535,0.7913726568222046,0.1970480382442474,0.0,0.0,0.7155811190605164,66.39848327636719,72.0,1.4217172861099243,-15679.6015625,270.35162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80487060546875,308.56805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15234375,18000.0,0.0,0.0,0.3574818074703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.88446044921875,0.8844692707061768,-8.81834148458438e-06,0.0,0.0003627985715866,0.0,0.0,131.53443908691406,0.0,0.0,0.0,0.5922306776046753,4.0,0.0,1.0
583860,293.0889892578125,297.1499938964844,293.1499938964844,0.1547846049070358,-3254.11181640625,304.1434326171875,0.7825097441673279,0.2285441160202026,0.2070295512676239,293.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4536733627319336,0.050000000745058,0.049613568931818,293.0237731933594,297.1499938964844,293.1499938964844,0.1307540088891983,-2212.1728515625,304.1367492675781,0.7484424710273743,0.2000196576118469,0.140812873840332,293.1534423828125,297.1499938964844,293.1499938964844,0.3921922147274017,-7156.41015625,304.1405944824219,0.9990000128746032,0.5297053456306458,0.455400139093399,293.14508056640625,297.1499938964844,293.1499938964844,0.0041698054410517,-1567.316650390625,296.6474304199219,0.4536733627319336,0.050000000745058,0.2353454083204269,291.1382141113281,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7681579589844,291.1372985839844,1.0,0.2969614565372467,0.6149910092353821,0.6149910092353821,1.0,1.0,-1.3059923648834229,0.508607029914856,0.7973853349685669,0.1982249170541763,0.0,0.0,0.7175554037094116,67.44342803955078,60.0,-8.204483032226562,-15767.7802734375,276.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.078125,18000.0,0.0,0.0,0.3586134612560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872625231742859,0.8872713446617126,-8.84213932295097e-06,0.0,0.000363947066944,0.0,0.0,132.43348693847656,0.0,0.0,0.0,0.5936332941055298,4.0,0.0,1.0
583920,293.0889892578125,297.1499938964844,293.1499938964844,0.1547846049070358,-3254.11181640625,304.1434326171875,0.7825097441673279,0.2285441160202026,0.2070295512676239,293.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.4536733627319336,0.050000000745058,0.049613568931818,293.0237731933594,297.1499938964844,293.1499938964844,0.1307540088891983,-2212.1728515625,304.1367492675781,0.7484424710273743,0.2000196576118469,0.140812873840332,293.1534423828125,297.1499938964844,293.1499938964844,0.3921922147274017,-7156.41015625,304.1405944824219,0.9990000128746032,0.5297053456306458,0.455400139093399,293.14508056640625,297.1499938964844,293.1499938964844,0.0041698054410517,-1567.316650390625,296.6474304199219,0.4536733627319336,0.050000000745058,0.2353454083204269,291.1382141113281,291.1499938964844,256.16961669921875,255.1654815673828,279.1356201171875,293.7681579589844,291.1372985839844,1.0,0.2969614565372467,0.6149910092353821,0.6149910092353821,1.0,1.0,-1.3059923648834229,0.508607029914856,0.7973853349685669,0.1982249170541763,0.0,0.0,0.7175554037094116,67.44342803955078,60.0,-8.204483032226562,-15767.7802734375,276.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251342773437,308.57781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.078125,18000.0,0.0,0.0,0.3586134612560272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8872625231742859,0.8872713446617126,-8.84213932295097e-06,0.0,0.000363947066944,0.0,0.0,132.43348693847656,0.0,0.0,0.0,0.5936332941055298,4.0,0.0,1.0
583980,293.0887756347656,297.1499938964844,293.1499938964844,0.1560034155845642,-3274.473388671875,304.14361572265625,0.788300633430481,0.2301323860883712,0.2083740085363388,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.457260251045227,0.050000000745058,0.0495486296713352,293.0233154296875,297.1499938964844,293.1499938964844,0.1333845853805542,-2247.720947265625,304.1368103027344,0.7560179233551025,0.2033200114965438,0.1431104689836502,293.1523132324219,297.1499938964844,293.1499938964844,0.3856845796108246,-7055.77978515625,304.1551208496094,0.9990000128746032,0.5298102498054504,0.4485906064510345,293.1415710449219,297.1499938964844,293.1499938964844,0.0041746087372303,-1568.7978515625,296.6600341796875,0.457260251045227,0.050000000745058,0.2350373715162277,291.1401672363281,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7703857421875,291.14208984375,1.0,0.2940383851528168,0.6137749552726746,0.6137749552726746,1.0,1.0,-1.3017520904541016,0.5061657428741455,0.7955862879753113,0.196595087647438,0.0,0.0,0.7191209197044373,65.73210144042969,63.0,9.595314979553224,-15768.25,270.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,308.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.064453125,18000.0,0.0,0.0,0.3597205281257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920674920082092,0.8920764327049255,-8.892018740880303e-06,0.0,0.000365070591215,0.0,0.0,134.08457946777344,0.0,0.0,0.0,0.5959898233413696,4.0,0.0,1.0
584040,293.0887756347656,297.1499938964844,293.1499938964844,0.1560034155845642,-3274.473388671875,304.14361572265625,0.788300633430481,0.2301323860883712,0.2083740085363388,293.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.457260251045227,0.050000000745058,0.0495486296713352,293.0233154296875,297.1499938964844,293.1499938964844,0.1333845853805542,-2247.720947265625,304.1368103027344,0.7560179233551025,0.2033200114965438,0.1431104689836502,293.1523132324219,297.1499938964844,293.1499938964844,0.3856845796108246,-7055.77978515625,304.1551208496094,0.9990000128746032,0.5298102498054504,0.4485906064510345,293.1415710449219,297.1499938964844,293.1499938964844,0.0041746087372303,-1568.7978515625,296.6600341796875,0.457260251045227,0.050000000745058,0.2350373715162277,291.1401672363281,291.1499938964844,256.1134338378906,255.1168975830078,279.1368408203125,293.7703857421875,291.14208984375,1.0,0.2940383851528168,0.6137749552726746,0.6137749552726746,1.0,1.0,-1.3017520904541016,0.5061657428741455,0.7955862879753113,0.196595087647438,0.0,0.0,0.7191209197044373,65.73210144042969,63.0,9.595314979553224,-15768.25,270.8240051269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8416748046875,308.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.064453125,18000.0,0.0,0.0,0.3597205281257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920674920082092,0.8920764327049255,-8.892018740880303e-06,0.0,0.000365070591215,0.0,0.0,134.08457946777344,0.0,0.0,0.0,0.5959898233413696,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1565027385950088,-3282.6103515625,304.14385986328125,0.7907301187515259,0.2309313863515854,0.2090707719326019,293.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.4586200714111328,0.050000000745058,0.0495248660445213,293.0247497558594,297.1499938964844,293.1499938964844,0.1344181448221206,-2261.452880859375,304.1373291015625,0.7591280341148376,0.2046427130699157,0.1441048979759216,293.146484375,297.1499938964844,293.1499938964844,0.3827865719795227,-7012.130859375,304.15936279296875,0.9990000128746032,0.5309267640113831,0.4460709989070892,293.13983154296875,297.1499938964844,293.1499938964844,0.0041753752157092,-1568.39697265625,296.67266845703125,0.4586200714111328,0.050000000745058,0.2349246442317962,291.1515197753906,291.1499938964844,256.0845947265625,255.0919647216797,279.1343994140625,293.7602233886719,291.1533203125,1.0,0.293432742357254,0.6128138899803162,0.6128138899803162,1.0,1.0,-1.3005889654159546,0.5051956176757812,0.7953933477401733,0.1957194954156875,0.0,0.0,0.71788090467453,65.10905456542969,63.0,18.153526306152344,-15768.146484375,268.9811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8585510253906,308.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46875,18000.0,0.0,0.0,0.360152006149292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8918684124946594,0.891877293586731,-8.900356078811456e-06,0.0,0.0003655085165519,0.0,0.0,134.13136291503906,0.0,0.0,0.0,0.5959126353263855,4.0,0.0,1.0
584160,293.08856201171875,297.1499938964844,293.1499938964844,0.1570805311203003,-3292.185302734375,304.1439208984375,0.7923473715782166,0.2317240685224533,0.209772989153862,293.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4592511355876922,0.050000000745058,0.0495139770209789,293.0268249511719,297.1499938964844,293.1499938964844,0.1353626698255539,-2274.025390625,304.1379089355469,0.7612656354904175,0.2058194428682327,0.1449639797210693,293.1404113769531,297.1499938964844,293.1499938964844,0.3813639283180237,-6991.23291015625,304.16021728515625,0.9990000128746032,0.532162606716156,0.4449126422405243,293.13818359375,297.1499938964844,293.1499938964844,0.0041777556762099,-1568.901123046875,296.6825561523437,0.4592511355876922,0.050000000745058,0.2348729968070984,291.1578369140625,291.1499938964844,256.0552978515625,255.066635131836,279.1324157714844,293.7506408691406,291.1584777832031,1.0,0.2932077646255493,0.6117808818817139,0.6117808818817139,1.0,1.0,-1.3009966611862185,0.5048300623893738,0.7961665391921997,0.1951767802238464,0.0,0.0,0.7166916131973267,64.83770751953125,66.0,14.904827117919922,-15771.869140625,268.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,308.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.408203125,18000.0,0.0,0.0,0.3605158627033233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8899165987968445,0.889925479888916,-8.887591320672072e-06,0.0,0.0003658777568489,0.0,0.0,133.54217529296875,0.0,0.0,0.0,0.5950115323066711,4.0,0.0,1.0
584220,293.0884704589844,297.1499938964844,293.1499938964844,0.1583949476480484,-3314.203369140625,304.1437683105469,0.7941362261772156,0.2333017289638519,0.2111892104148864,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4592123627662658,0.050000000745058,0.0495146214962005,293.0307922363281,297.1499938964844,293.1499938964844,0.1372540742158889,-2299.322998046875,304.1387634277344,0.764014482498169,0.2081346064805984,0.1465744078159332,293.1307067871094,297.1499938964844,293.1499938964844,0.3811833560466766,-6990.21533203125,304.156982421875,0.9990000128746032,0.534381628036499,0.4449833631515503,293.1348876953125,297.1499938964844,293.1499938964844,0.0041878074407577,-1572.4317626953125,296.69635009765625,0.4592123627662658,0.050000000745058,0.2348760515451431,291.1589050292969,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.738525390625,291.1585693359375,1.0,0.2937753200531006,0.6096858382225037,0.6096858382225037,1.0,1.0,-1.3047173023223877,0.5052961707115173,0.7994211912155151,0.1946975439786911,0.0,0.0,0.7153252959251404,64.90824127197266,69.0,2.730003118515014,-15801.2705078125,270.1885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210205078125,308.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.916015625,18000.0,0.0,0.0,0.361090213060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862382769584656,0.8862471580505371,-8.849164260027464e-06,0.0,0.0003664606483653,0.0,0.0,132.27780151367188,0.0,0.0,0.0,0.5932005047798157,4.0,0.0,1.0
584280,293.0884704589844,297.1499938964844,293.1499938964844,0.1583949476480484,-3314.203369140625,304.1437683105469,0.7941362261772156,0.2333017289638519,0.2111892104148864,293.82476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4592123627662658,0.050000000745058,0.0495146214962005,293.0307922363281,297.1499938964844,293.1499938964844,0.1372540742158889,-2299.322998046875,304.1387634277344,0.764014482498169,0.2081346064805984,0.1465744078159332,293.1307067871094,297.1499938964844,293.1499938964844,0.3811833560466766,-6990.21533203125,304.156982421875,0.9990000128746032,0.534381628036499,0.4449833631515503,293.1348876953125,297.1499938964844,293.1499938964844,0.0041878074407577,-1572.4317626953125,296.69635009765625,0.4592123627662658,0.050000000745058,0.2348760515451431,291.1589050292969,291.1499938964844,255.99549865722656,255.0149078369141,279.1303100585937,293.738525390625,291.1585693359375,1.0,0.2937753200531006,0.6096858382225037,0.6096858382225037,1.0,1.0,-1.3047173023223877,0.5052961707115173,0.7994211912155151,0.1946975439786911,0.0,0.0,0.7153252959251404,64.90824127197266,69.0,2.730003118515014,-15801.2705078125,270.1885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210205078125,308.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.916015625,18000.0,0.0,0.0,0.361090213060379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862382769584656,0.8862471580505371,-8.849164260027464e-06,0.0,0.0003664606483653,0.0,0.0,132.27780151367188,0.0,0.0,0.0,0.5932005047798157,4.0,0.0,1.0
