time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0884094238281,297.1499938964844,293.1499938964844,0.1598420888185501,-3338.564208984375,304.1434326171875,0.7944074273109436,0.2348727583885193,0.2126208394765854,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4578169882297516,0.050000000745058,0.0495387911796569,293.03277587890625,297.1499938964844,293.1499938964844,0.1394263207912445,-2328.511474609375,304.1388854980469,0.765605628490448,0.2107466757297516,0.1483462303876876,293.1265563964844,297.1499938964844,293.1499938964844,0.3837945461273193,-7031.115234375,304.1502685546875,0.9990000128746032,0.5357280969619751,0.4475544095039367,293.1316223144531,297.1499938964844,293.1499938964844,0.0042024869471788,-1578.1005859375,296.70635986328125,0.4578169882297516,0.050000000745058,0.2349906861782074,291.1514892578125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7374267578125,291.1504821777344,1.0,0.2954493463039398,0.6076749563217163,0.6076749563217163,1.0,1.0,-1.3118140697479248,0.507215678691864,0.8045983910560608,0.1949841082096099,0.0,0.0,0.7155511975288391,65.62773132324219,72.0,-8.704431533813477,-15861.0576171875,274.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,308.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.3615958392620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849416375160217,0.8849505186080933,-8.828284990158863e-06,0.0,0.0003669738071039,0.0,0.0,131.7530517578125,0.0,0.0,0.0,0.5925233364105225,4.0,0.0,1.0
584400,293.0884094238281,297.1499938964844,293.1499938964844,0.1598420888185501,-3338.564208984375,304.1434326171875,0.7944074273109436,0.2348727583885193,0.2126208394765854,293.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.4578169882297516,0.050000000745058,0.0495387911796569,293.03277587890625,297.1499938964844,293.1499938964844,0.1394263207912445,-2328.511474609375,304.1388854980469,0.765605628490448,0.2107466757297516,0.1483462303876876,293.1265563964844,297.1499938964844,293.1499938964844,0.3837945461273193,-7031.115234375,304.1502685546875,0.9990000128746032,0.5357280969619751,0.4475544095039367,293.1316223144531,297.1499938964844,293.1499938964844,0.0042024869471788,-1578.1005859375,296.70635986328125,0.4578169882297516,0.050000000745058,0.2349906861782074,291.1514892578125,291.1499938964844,255.934310913086,254.96197509765625,279.1300964355469,293.7374267578125,291.1504821777344,1.0,0.2954493463039398,0.6076749563217163,0.6076749563217163,1.0,1.0,-1.3118140697479248,0.507215678691864,0.8045983910560608,0.1949841082096099,0.0,0.0,0.7155511975288391,65.62773132324219,72.0,-8.704431533813477,-15861.0576171875,274.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9547424316406,308.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2578125,18000.0,0.0,0.0,0.3615958392620086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849416375160217,0.8849505186080933,-8.828284990158863e-06,0.0,0.0003669738071039,0.0,0.0,131.7530517578125,0.0,0.0,0.0,0.5925233364105225,4.0,0.0,1.0
584460,293.08837890625,297.1499938964844,293.1499938964844,0.1613886058330536,-3364.638671875,304.1430358886719,0.7935572266578674,0.2364392131567001,0.2140649259090423,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.455446720123291,0.050000000745058,0.0495809353888034,293.03228759765625,297.1499938964844,293.1499938964844,0.1420314013957977,-2363.54833984375,304.1382141113281,0.7666425108909607,0.2138115763664245,0.1504295468330383,293.12860107421875,297.1499938964844,293.1499938964844,0.3885830640792846,-7103.95703125,304.1421813964844,0.9990000128746032,0.5359207391738892,0.4520018696784973,293.1283264160156,297.1499938964844,293.1499938964844,0.0042209839448332,-1585.470947265625,296.7142639160156,0.455446720123291,0.050000000745058,0.2351906150579452,291.1381225585937,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7465209960937,291.1367492675781,1.0,0.2979830205440521,0.6058041453361511,0.6058041453361511,1.0,1.0,-1.3216763734817505,0.5103636384010315,0.8113127946853638,0.1959357857704162,0.0,0.0,0.7179813385009766,66.84703826904297,75.0,-17.159177780151367,-15950.5,281.4071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.06640625,18000.0,0.0,0.0,0.3622121214866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887771725654602,0.8877806067466736,-8.846946911944542e-06,0.0,0.0003675992484204,0.0,0.0,132.6026153564453,0.0,0.0,0.0,0.5939037203788757,4.0,0.0,1.0
584520,293.08837890625,297.1499938964844,293.1499938964844,0.1613886058330536,-3364.638671875,304.1430358886719,0.7935572266578674,0.2364392131567001,0.2140649259090423,293.80419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.455446720123291,0.050000000745058,0.0495809353888034,293.03228759765625,297.1499938964844,293.1499938964844,0.1420314013957977,-2363.54833984375,304.1382141113281,0.7666425108909607,0.2138115763664245,0.1504295468330383,293.12860107421875,297.1499938964844,293.1499938964844,0.3885830640792846,-7103.95703125,304.1421813964844,0.9990000128746032,0.5359207391738892,0.4520018696784973,293.1283264160156,297.1499938964844,293.1499938964844,0.0042209839448332,-1585.470947265625,296.7142639160156,0.455446720123291,0.050000000745058,0.2351906150579452,291.1381225585937,291.1499938964844,255.8719940185547,254.9080352783203,279.13092041015625,293.7465209960937,291.1367492675781,1.0,0.2979830205440521,0.6058041453361511,0.6058041453361511,1.0,1.0,-1.3216763734817505,0.5103636384010315,0.8113127946853638,0.1959357857704162,0.0,0.0,0.7179813385009766,66.84703826904297,75.0,-17.159177780151367,-15950.5,281.4071960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,308.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.06640625,18000.0,0.0,0.0,0.3622121214866638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887771725654602,0.8877806067466736,-8.846946911944542e-06,0.0,0.0003675992484204,0.0,0.0,132.6026153564453,0.0,0.0,0.0,0.5939037203788757,4.0,0.0,1.0
584580,293.085693359375,297.1499938964844,293.1499938964844,0.1632490754127502,-3396.023193359375,304.1422119140625,0.7922471761703491,0.2385336905717849,0.2157988846302032,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4524074196815491,0.050000000745058,0.0496371053159236,293.0323791503906,297.1499938964844,293.1499938964844,0.1448231190443039,-2400.9658203125,304.13751220703125,0.7670512199401855,0.2167820632457733,0.1526230573654174,293.1365051269531,297.1499938964844,293.1499938964844,0.3950511217117309,-7200.77685546875,304.134033203125,0.9990000128746032,0.5348668694496155,0.4578617513179779,293.1249694824219,297.1499938964844,293.1499938964844,0.0042425477877259,-1594.119873046875,296.7216186523437,0.4524074196815491,0.050000000745058,0.2354570627212524,291.1215209960937,291.1499938964844,255.8088531494141,254.8533630371093,279.1319274902344,293.7631530761719,291.1199645996094,1.0,0.3011887073516845,0.6040487289428711,0.6040487289428711,1.0,1.0,-1.3338112831115725,0.5145224332809448,0.8192889094352722,0.1974376142024994,0.0,0.0,0.7228676676750183,68.45926666259766,63.0,-22.19077682495117,-16067.5087890625,290.0926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,308.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9921875,18000.0,0.0,0.0,0.3631224930286407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957206606864929,0.8957296013832092,-8.918771527532954e-06,0.0,0.0003685231786221,0.0,0.0,135.22349548339844,0.0,0.0,0.0,0.5978682041168213,4.0,0.0,1.0
584640,293.085693359375,297.1499938964844,293.1499938964844,0.1632490754127502,-3396.023193359375,304.1422119140625,0.7922471761703491,0.2385336905717849,0.2157988846302032,293.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4524074196815491,0.050000000745058,0.0496371053159236,293.0323791503906,297.1499938964844,293.1499938964844,0.1448231190443039,-2400.9658203125,304.13751220703125,0.7670512199401855,0.2167820632457733,0.1526230573654174,293.1365051269531,297.1499938964844,293.1499938964844,0.3950511217117309,-7200.77685546875,304.134033203125,0.9990000128746032,0.5348668694496155,0.4578617513179779,293.1249694824219,297.1499938964844,293.1499938964844,0.0042425477877259,-1594.119873046875,296.7216186523437,0.4524074196815491,0.050000000745058,0.2354570627212524,291.1215209960937,291.1499938964844,255.8088531494141,254.8533630371093,279.1319274902344,293.7631530761719,291.1199645996094,1.0,0.3011887073516845,0.6040487289428711,0.6040487289428711,1.0,1.0,-1.3338112831115725,0.5145224332809448,0.8192889094352722,0.1974376142024994,0.0,0.0,0.7228676676750183,68.45926666259766,63.0,-22.19077682495117,-16067.5087890625,290.0926208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,308.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9921875,18000.0,0.0,0.0,0.3631224930286407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8957206606864929,0.8957296013832092,-8.918771527532954e-06,0.0,0.0003685231786221,0.0,0.0,135.22349548339844,0.0,0.0,0.0,0.5978682041168213,4.0,0.0,1.0
584700,293.08380126953125,297.1499938964844,293.1499938964844,0.164358451962471,-3414.66357421875,304.1416320800781,0.7942702770233154,0.2397191077470779,0.2168813347816467,293.7882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4529754519462585,0.050000000745058,0.0496263764798641,293.03338623046875,297.1499938964844,293.1499938964844,0.146013081073761,-2416.801025390625,304.1376342773437,0.7692312598228455,0.2180762290954589,0.1535489857196808,293.140625,297.1499938964844,293.1499938964844,0.3944175839424133,-7189.55126953125,304.1382141113281,0.9990000128746032,0.5342276692390442,0.4567522704601288,293.1231994628906,297.1499938964844,293.1499938964844,0.0042509119957685,-1597.46875,296.7266540527344,0.4529754519462585,0.050000000745058,0.2354061603546142,291.11431884765625,291.1499938964844,255.77706909179688,254.8258209228516,279.13140869140625,293.759765625,291.1138610839844,1.0,0.300656646490097,0.6030765175819397,0.6030765175819397,1.0,1.0,-1.3348236083984375,0.514387845993042,0.8204357028007507,0.1970673501491546,0.0,0.0,0.7259966135025024,68.20357513427734,63.0,-16.823135375976562,-16095.939453125,289.9359436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93426513671875,308.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17863.03515625,18000.0,0.0,0.0,0.3637118935585022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9016597270965576,0.9016687273979188,-8.97659356269287e-06,0.0,0.0003691213205456,0.0,0.0,137.2486572265625,0.0,0.0,0.0,0.6008436679840088,4.0,0.0,1.0
584760,293.083251953125,297.1499938964844,293.1499938964844,0.1651669442653656,-3427.98095703125,304.1416931152344,0.7978376746177673,0.2406660169363021,0.2177894562482834,293.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.4550714492797851,0.050000000745058,0.0495876520872116,293.03448486328125,297.1499938964844,293.1499938964844,0.1469987630844116,-2429.72607421875,304.1380920410156,0.772987961769104,0.2193384915590286,0.1544099152088165,293.1405944824219,297.1499938964844,293.1499938964844,0.3905139565467834,-7129.05322265625,304.1474914550781,0.9990000128746032,0.534348726272583,0.4527149498462677,293.1213684082031,297.1499938964844,293.1499938964844,0.0042557171545922,-1598.9202880859375,296.7378234863281,0.4550714492797851,0.050000000745058,0.2352224737405777,291.1171569824219,291.1499938964844,255.7451629638672,254.7981719970703,279.1323547363281,293.75445556640625,291.1186828613281,1.0,0.2990131974220276,0.6022617220878601,0.6022617220878601,1.0,1.0,-1.331836819648743,0.5126566886901855,0.8191801309585571,0.1958485692739486,0.0,0.0,0.7279583811759949,67.17324829101562,66.0,0.2938526570796966,-16095.7744140625,286.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188537597656,308.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17863.13671875,18000.0,0.0,0.0,0.3643137216567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9075399041175842,0.90754896402359,-9.041217708727343e-06,0.0,0.0003697321226354,0.0,0.0,139.3548126220703,0.0,0.0,0.0,0.6037744879722595,4.0,0.0,1.0
584820,293.083984375,297.1499938964844,293.1499938964844,0.1663433313369751,-3447.03076171875,304.1424865722656,0.8010671138763428,0.2422147691249847,0.2192461788654327,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4562903642654419,0.050000000745058,0.0495656579732894,293.0365600585937,297.1499938964844,293.1499938964844,0.1488780528306961,-2454.226806640625,304.138916015625,0.7772610783576965,0.2218408435583114,0.1561426371335983,293.1335754394531,297.1499938964844,293.1499938964844,0.3877399861812591,-7086.84912109375,304.152587890625,0.9990000128746032,0.536008894443512,0.4504060447216034,293.117919921875,297.1499938964844,293.1499938964844,0.0042661782354116,-1601.6905517578125,296.76629638671875,0.4562903642654419,0.050000000745058,0.2351181507110595,291.1329345703125,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1335144042969,1.0,0.2987678945064544,0.6002426743507385,0.6002426743507385,1.0,1.0,-1.3327363729476929,0.51190584897995,0.8208304643630981,0.1946310102939605,0.0,0.0,0.7290127873420715,66.62455749511719,69.0,11.304657936096191,-16121.73046875,285.48272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,308.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.982421875,18000.0,0.0,0.0,0.3654660880565643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132007360458374,0.913209855556488,-9.12118503038073e-06,0.0,0.0003709016309585,0.0,0.0,141.60189819335938,0.0,0.0,0.0,0.6067543029785156,4.0,0.0,1.0
584880,293.083984375,297.1499938964844,293.1499938964844,0.1663433313369751,-3447.03076171875,304.1424865722656,0.8010671138763428,0.2422147691249847,0.2192461788654327,293.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4562903642654419,0.050000000745058,0.0495656579732894,293.0365600585937,297.1499938964844,293.1499938964844,0.1488780528306961,-2454.226806640625,304.138916015625,0.7772610783576965,0.2218408435583114,0.1561426371335983,293.1335754394531,297.1499938964844,293.1499938964844,0.3877399861812591,-7086.84912109375,304.152587890625,0.9990000128746032,0.536008894443512,0.4504060447216034,293.117919921875,297.1499938964844,293.1499938964844,0.0042661782354116,-1601.6905517578125,296.76629638671875,0.4562903642654419,0.050000000745058,0.2351181507110595,291.1329345703125,291.1499938964844,255.68121337890625,254.74270629882807,279.1305847167969,293.74072265625,291.1335144042969,1.0,0.2987678945064544,0.6002426743507385,0.6002426743507385,1.0,1.0,-1.3327363729476929,0.51190584897995,0.8208304643630981,0.1946310102939605,0.0,0.0,0.7290127873420715,66.62455749511719,69.0,11.304657936096191,-16121.73046875,285.48272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.900146484375,308.6805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.982421875,18000.0,0.0,0.0,0.3654660880565643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9132007360458374,0.913209855556488,-9.12118503038073e-06,0.0,0.0003709016309585,0.0,0.0,141.60189819335938,0.0,0.0,0.0,0.6067543029785156,4.0,0.0,1.0
584940,293.0854187011719,297.1499938964844,293.1499938964844,0.1675570756196975,-3466.978271484375,304.1429748535156,0.8019735813140869,0.2435978651046753,0.2205207198858261,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4556941986083984,0.050000000745058,0.0495763383805751,293.0385437011719,297.1499938964844,293.1499938964844,0.150949627161026,-2481.4541015625,304.1391296386719,0.7795338034629822,0.224314272403717,0.1578819006681442,293.12811279296875,297.1499938964844,293.1499938964844,0.3887472152709961,-7102.6240234375,304.1499328613281,0.9990000128746032,0.5375398397445679,0.4515315294265747,293.1145935058594,297.1499938964844,293.1499938964844,0.0042830328457057,-1607.5985107421875,296.7873229980469,0.4556941986083984,0.050000000745058,0.2351688146591186,291.13409423828125,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.723876953125,291.1338195800781,1.0,0.2997899651527405,0.5979449152946472,0.5979449152946472,1.0,1.0,-1.3377771377563477,0.5126908421516418,0.8250863552093506,0.1941950172185897,0.0,0.0,0.7309657335281372,66.97171020507812,72.0,2.266923189163208,-16171.556640625,288.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,308.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.67578125,18000.0,0.0,0.0,0.3666253089904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171292781829834,0.9171384572982788,-9.166588824882638e-06,0.0,0.0003720780659932,0.0,0.0,143.0579833984375,0.0,0.0,0.0,0.6088169813156128,4.0,0.0,1.0
585000,293.0854187011719,297.1499938964844,293.1499938964844,0.1675570756196975,-3466.978271484375,304.1429748535156,0.8019735813140869,0.2435978651046753,0.2205207198858261,293.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4556941986083984,0.050000000745058,0.0495763383805751,293.0385437011719,297.1499938964844,293.1499938964844,0.150949627161026,-2481.4541015625,304.1391296386719,0.7795338034629822,0.224314272403717,0.1578819006681442,293.12811279296875,297.1499938964844,293.1499938964844,0.3887472152709961,-7102.6240234375,304.1499328613281,0.9990000128746032,0.5375398397445679,0.4515315294265747,293.1145935058594,297.1499938964844,293.1499938964844,0.0042830328457057,-1607.5985107421875,296.7873229980469,0.4556941986083984,0.050000000745058,0.2351688146591186,291.13409423828125,291.1499938964844,255.6172637939453,254.68722534179688,279.1281433105469,293.723876953125,291.1338195800781,1.0,0.2997899651527405,0.5979449152946472,0.5979449152946472,1.0,1.0,-1.3377771377563477,0.5126908421516418,0.8250863552093506,0.1941950172185897,0.0,0.0,0.7309657335281372,66.97171020507812,72.0,2.266923189163208,-16171.556640625,288.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,308.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.67578125,18000.0,0.0,0.0,0.3666253089904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9171292781829834,0.9171384572982788,-9.166588824882638e-06,0.0,0.0003720780659932,0.0,0.0,143.0579833984375,0.0,0.0,0.0,0.6088169813156128,4.0,0.0,1.0
585060,293.08697509765625,297.1499938964844,293.1499938964844,0.1688312590122223,-3488.07080078125,304.1431884765625,0.8014061450958252,0.2449140101671219,0.2217436581850052,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4538923799991607,0.050000000745058,0.0496092177927494,293.0406188964844,297.1499938964844,293.1499938964844,0.1530934125185012,-2509.671630859375,304.1391906738281,0.7803813815116882,0.2267137020826339,0.1595938801765442,293.1275329589844,297.1499938964844,293.1499938964844,0.3923422396183014,-7157.16748046875,304.1438903808594,0.9990000128746032,0.538223385810852,0.4549745917320251,293.1116027832031,297.1499938964844,293.1499938964844,0.004303487483412,-1615.234130859375,296.80426025390625,0.4538923799991607,0.050000000745058,0.2353247702121734,291.12750244140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1237487792969,293.6919250488281,291.1266784667969,1.0,0.3018003702163696,0.5950936079025269,0.5950936079025269,1.0,1.0,-1.345658779144287,0.5142914056777954,0.8313674330711365,0.1940360218286514,0.0,0.0,0.7343326210975647,67.92802429199219,75.0,-7.60496187210083,-16249.3916015625,293.8851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,308.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.451171875,18000.0,0.0,0.0,0.3678912222385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230278134346008,0.923037052154541,-9.226570909959264e-06,0.0,0.0003733627963811,0.0,0.0,145.1664276123047,0.0,0.0,0.0,0.6118248701095581,4.0,0.0,1.0
585120,293.08697509765625,297.1499938964844,293.1499938964844,0.1688312590122223,-3488.07080078125,304.1431884765625,0.8014061450958252,0.2449140101671219,0.2217436581850052,293.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.4538923799991607,0.050000000745058,0.0496092177927494,293.0406188964844,297.1499938964844,293.1499938964844,0.1530934125185012,-2509.671630859375,304.1391906738281,0.7803813815116882,0.2267137020826339,0.1595938801765442,293.1275329589844,297.1499938964844,293.1499938964844,0.3923422396183014,-7157.16748046875,304.1438903808594,0.9990000128746032,0.538223385810852,0.4549745917320251,293.1116027832031,297.1499938964844,293.1499938964844,0.004303487483412,-1615.234130859375,296.80426025390625,0.4538923799991607,0.050000000745058,0.2353247702121734,291.12750244140625,291.1499938964844,255.55360412597656,254.63194274902344,279.1237487792969,293.6919250488281,291.1266784667969,1.0,0.3018003702163696,0.5950936079025269,0.5950936079025269,1.0,1.0,-1.345658779144287,0.5142914056777954,0.8313674330711365,0.1940360218286514,0.0,0.0,0.7343326210975647,67.92802429199219,75.0,-7.60496187210083,-16249.3916015625,293.8851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86883544921875,308.6611022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17921.451171875,18000.0,0.0,0.0,0.3678912222385406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9230278134346008,0.923037052154541,-9.226570909959264e-06,0.0,0.0003733627963811,0.0,0.0,145.1664276123047,0.0,0.0,0.0,0.6118248701095581,4.0,0.0,1.0
585180,293.0885925292969,297.1499938964844,293.1499938964844,0.1701454669237136,-3509.889892578125,304.14324951171875,0.7997484803199768,0.2461846768856048,0.2229389399290084,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.451221227645874,0.050000000745058,0.0496595874428749,293.04296875,297.1499938964844,293.1499938964844,0.1552390456199646,-2537.88623046875,304.13922119140625,0.7800905108451843,0.2290088832378387,0.1612498909235,293.1327209472656,297.1499938964844,293.1499938964844,0.3979738056659698,-7241.431640625,304.13653564453125,0.9990000128746032,0.5377483367919922,0.4601985812187195,293.1091003417969,297.1499938964844,293.1499938964844,0.0043262303806841,-1623.943603515625,296.8182678222656,0.451221227645874,0.050000000745058,0.2355637103319168,291.11639404296875,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6537780761719,291.1153259277344,1.0,0.3045679032802582,0.5919340252876282,0.5919340252876282,1.0,1.0,-1.355698823928833,0.5165467858314514,0.8391520380973816,0.1941268593072891,0.0,0.0,0.7395322322845459,69.36402893066406,63.0,-14.04401969909668,-16352.4541015625,301.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,308.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.85546875,18000.0,0.0,0.0,0.3693820536136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324025511741638,0.9324118494987488,-9.322337064077146e-06,0.0,0.000374875817215,0.0,0.0,148.56040954589844,0.0,0.0,0.0,0.616590142250061,4.0,0.0,1.0
585240,293.0885925292969,297.1499938964844,293.1499938964844,0.1701454669237136,-3509.889892578125,304.14324951171875,0.7997484803199768,0.2461846768856048,0.2229389399290084,293.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.451221227645874,0.050000000745058,0.0496595874428749,293.04296875,297.1499938964844,293.1499938964844,0.1552390456199646,-2537.88623046875,304.13922119140625,0.7800905108451843,0.2290088832378387,0.1612498909235,293.1327209472656,297.1499938964844,293.1499938964844,0.3979738056659698,-7241.431640625,304.13653564453125,0.9990000128746032,0.5377483367919922,0.4601985812187195,293.1091003417969,297.1499938964844,293.1499938964844,0.0043262303806841,-1623.943603515625,296.8182678222656,0.451221227645874,0.050000000745058,0.2355637103319168,291.11639404296875,291.1499938964844,255.4905242919922,254.5771026611328,279.1202697753906,293.6537780761719,291.1153259277344,1.0,0.3045679032802582,0.5919340252876282,0.5919340252876282,1.0,1.0,-1.355698823928833,0.5165467858314514,0.8391520380973816,0.1941268593072891,0.0,0.0,0.7395322322845459,69.36402893066406,63.0,-14.04401969909668,-16352.4541015625,301.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8379821777344,308.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17877.85546875,18000.0,0.0,0.0,0.3693820536136627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9324025511741638,0.9324118494987488,-9.322337064077146e-06,0.0,0.000374875817215,0.0,0.0,148.56040954589844,0.0,0.0,0.0,0.616590142250061,4.0,0.0,1.0
585300,293.0892944335937,297.1499938964844,293.1499938964844,0.1707366853952407,-3519.641357421875,304.1434020996094,0.8012248873710632,0.2468241304159164,0.2234939038753509,293.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.451894074678421,0.050000000745058,0.0496466755867004,293.0441589355469,297.1499938964844,293.1499938964844,0.1562303602695465,-2550.84765625,304.1393737792969,0.7821425795555115,0.2301350384950637,0.1620265841484069,293.1356201171875,297.1499938964844,293.1499938964844,0.39699187874794,-7225.12353515625,304.1408996582031,0.9990000128746032,0.5373972654342651,0.458868533372879,293.10797119140625,297.1499938964844,293.1499938964844,0.0043347147293388,-1627.13720703125,296.8260803222656,0.451894074678421,0.050000000745058,0.2355024665594101,291.1122131347656,291.1499938964844,255.4592742919922,254.5499420166016,279.1221008300781,293.6374206542969,291.11236572265625,1.0,0.3038419783115387,0.5906651616096497,0.5906651616096497,1.0,1.0,-1.355618953704834,0.5156700611114502,0.8399488925933838,0.1932856440544128,0.0,0.0,0.7425049543380737,69.03642272949219,63.0,-8.097097396850586,-16370.45703125,300.69097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.819091796875,308.6488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17856.96484375,18000.0,0.0,0.0,0.3702145218849182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9384480714797974,0.938457489013672,-9.386294550495222e-06,0.0,0.0003757206723093,0.0,0.0,150.7996368408203,0.0,0.0,0.0,0.6196603775024414,4.0,0.0,1.0
585360,293.0899353027344,297.1499938964844,293.1499938964844,0.1711482852697372,-3526.183837890625,304.14385986328125,0.8044652342796326,0.2474699467420578,0.2240310758352279,293.7301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4540965259075165,0.050000000745058,0.0496053770184516,293.0451965332031,297.1499938964844,293.1499938964844,0.157050147652626,-2561.369384765625,304.13983154296875,0.7859098315238953,0.2312702983617782,0.1627835184335708,293.13446044921875,297.1499938964844,293.1499938964844,0.392685055732727,-7158.767578125,304.1504211425781,0.9990000128746032,0.5378043055534363,0.4545808434486389,293.1068115234375,297.1499938964844,293.1499938964844,0.0043393517844378,-1628.286376953125,296.8402099609375,0.4540965259075165,0.050000000745058,0.2353065460920334,291.1187744140625,291.1499938964844,255.42828369140625,254.52297973632807,279.1261901855469,293.6288452148437,291.12091064453125,1.0,0.3020240664482116,0.5897769927978516,0.5897769927978516,1.0,1.0,-1.3517435789108276,0.5134585499763489,0.838284969329834,0.1918251514434814,0.0,0.0,0.7439883947372437,67.92669677734375,66.0,9.670873641967772,-16360.3564453125,296.4732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,308.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17869.828125,18000.0,0.0,0.0,0.3710168600082397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439030289649964,0.9439125061035156,-9.45155625231564e-06,0.0,0.0003765349392779,0.0,0.0,152.92587280273438,0.0,0.0,0.0,0.6224094033241272,4.0,0.0,1.0
585420,293.0912780761719,297.1499938964844,293.1499938964844,0.1718918830156326,-3537.87353515625,304.1446533203125,0.8075236678123474,0.248718723654747,0.2251372784376144,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4555771648883819,0.050000000745058,0.049578346312046,293.0469970703125,297.1499938964844,293.1499938964844,0.1586559563875198,-2581.8857421875,304.1405029296875,0.7901899814605713,0.2335570752620697,0.1643540412187576,293.1252136230469,297.1499938964844,293.1499938964844,0.3891219794750213,-7105.07421875,304.1558532714844,0.9990000128746032,0.540065348148346,0.4517523348331451,293.1042785644531,297.1499938964844,293.1499938964844,0.0043502412736415,-1630.7772216796875,296.87469482421875,0.4555771648883819,0.050000000745058,0.2351783215999603,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202392578125,291.1420288085937,1.0,0.3014833927154541,0.5880008339881897,0.5880008339881897,1.0,1.0,-1.3513689041137695,0.5121846795082092,0.8391842246055603,0.1904563456773758,0.0,0.0,0.7435218691825867,67.23212432861328,69.0,19.905113220214844,-16370.23828125,294.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,308.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.73046875,18000.0,0.0,0.0,0.372438907623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472678303718568,0.9472773671150208,-9.51301717577735e-06,0.0,0.0003779781400226,0.0,0.0,154.4959259033203,0.0,0.0,0.0,0.6242533326148987,4.0,0.0,1.0
585480,293.0912780761719,297.1499938964844,293.1499938964844,0.1718918830156326,-3537.87353515625,304.1446533203125,0.8075236678123474,0.248718723654747,0.2251372784376144,293.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4555771648883819,0.050000000745058,0.049578346312046,293.0469970703125,297.1499938964844,293.1499938964844,0.1586559563875198,-2581.8857421875,304.1405029296875,0.7901899814605713,0.2335570752620697,0.1643540412187576,293.1252136230469,297.1499938964844,293.1499938964844,0.3891219794750213,-7105.07421875,304.1558532714844,0.9990000128746032,0.540065348148346,0.4517523348331451,293.1042785644531,297.1499938964844,293.1499938964844,0.0043502412736415,-1630.7772216796875,296.87469482421875,0.4555771648883819,0.050000000745058,0.2351783215999603,291.1409912109375,291.1499938964844,255.3671875,254.46978759765625,279.12994384765625,293.6202392578125,291.1420288085937,1.0,0.3014833927154541,0.5880008339881897,0.5880008339881897,1.0,1.0,-1.3513689041137695,0.5121846795082092,0.8391842246055603,0.1904563456773758,0.0,0.0,0.7435218691825867,67.23212432861328,69.0,19.905113220214844,-16370.23828125,294.71881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80303955078125,308.6726989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.73046875,18000.0,0.0,0.0,0.372438907623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9472678303718568,0.9472773671150208,-9.51301717577735e-06,0.0,0.0003779781400226,0.0,0.0,154.4959259033203,0.0,0.0,0.0,0.6242533326148987,4.0,0.0,1.0
585540,293.0926513671875,297.1499938964844,293.1499938964844,0.1728717684745788,-3553.8427734375,304.144775390625,0.8084325194358826,0.2499297559261322,0.2262351512908935,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4552197754383087,0.050000000745058,0.0495847947895526,293.0486145019531,297.1499938964844,293.1499938964844,0.1605214625597,-2606.038818359375,304.1405639648437,0.7924109697341919,0.2358393520116806,0.165952667593956,293.11767578125,297.1499938964844,293.1499938964844,0.3894865214824676,-7111.595703125,304.1531677246094,0.9990000128746032,0.5422312617301941,0.4524309337139129,293.1014404296875,297.1499938964844,293.1499938964844,0.0043687303550541,-1636.9696044921875,296.9013366699219,0.4552197754383087,0.050000000745058,0.2352089285850525,291.1462707519531,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60595703125,291.1462707519531,1.0,0.3022682666778564,0.5860204696655273,0.5860204696655273,1.0,1.0,-1.3554631471633911,0.5126132369041443,0.8428499102592468,0.1899621337652206,0.0,0.0,0.7435412406921387,67.46002197265625,72.0,8.104279518127441,-16406.162109375,296.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.3736940622329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947468638420105,0.947478175163269,-9.520710591459649e-06,0.0,0.0003792519855778,0.0,0.0,154.6373291015625,0.0,0.0,0.0,0.6244359016418457,4.0,0.0,1.0
585600,293.0926513671875,297.1499938964844,293.1499938964844,0.1728717684745788,-3553.8427734375,304.144775390625,0.8084325194358826,0.2499297559261322,0.2262351512908935,293.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4552197754383087,0.050000000745058,0.0495847947895526,293.0486145019531,297.1499938964844,293.1499938964844,0.1605214625597,-2606.038818359375,304.1405639648437,0.7924109697341919,0.2358393520116806,0.165952667593956,293.11767578125,297.1499938964844,293.1499938964844,0.3894865214824676,-7111.595703125,304.1531677246094,0.9990000128746032,0.5422312617301941,0.4524309337139129,293.1014404296875,297.1499938964844,293.1499938964844,0.0043687303550541,-1636.9696044921875,296.9013366699219,0.4552197754383087,0.050000000745058,0.2352089285850525,291.1462707519531,291.1499938964844,255.3074951171875,254.4177703857422,279.1299743652344,293.60595703125,291.1462707519531,1.0,0.3022682666778564,0.5860204696655273,0.5860204696655273,1.0,1.0,-1.3554631471633911,0.5126132369041443,0.8428499102592468,0.1899621337652206,0.0,0.0,0.7435412406921387,67.46002197265625,72.0,8.104279518127441,-16406.162109375,296.9925537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81427001953125,308.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.3736940622329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947468638420105,0.947478175163269,-9.520710591459649e-06,0.0,0.0003792519855778,0.0,0.0,154.6373291015625,0.0,0.0,0.0,0.6244359016418457,4.0,0.0,1.0
585660,293.0939636230469,297.1499938964844,293.1499938964844,0.1739891469478607,-3572.261474609375,304.1446533203125,0.8078950047492981,0.2511118352413177,0.2273282259702682,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4536076486110687,0.050000000745058,0.0496143735945224,293.05029296875,297.1499938964844,293.1499938964844,0.1625088155269622,-2631.861572265625,304.140380859375,0.7931460738182068,0.2380681037902832,0.167538970708847,293.115234375,297.1499938964844,293.1499938964844,0.392598032951355,-7159.2978515625,304.1468811035156,0.9990000128746032,0.5435549020767212,0.4555234313011169,293.0985717773437,297.1499938964844,293.1499938964844,0.0043921303004026,-1645.4638671875,296.92364501953125,0.4536076486110687,0.050000000745058,0.2353492230176925,291.141845703125,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.58306884765625,291.1411437988281,1.0,0.3040898442268371,0.5837376713752747,0.5837376713752747,1.0,1.0,-1.3625943660736084,0.5140811800956726,0.8485132455825806,0.189911887049675,0.0,0.0,0.7448419332504272,68.32405853271484,75.0,-4.187870502471924,-16471.205078125,302.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.69140625,18000.0,0.0,0.0,0.3748897314071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489901661872864,0.9489997029304504,-9.533971933706198e-06,0.0,0.000380465411581,0.0,0.0,155.17877197265625,0.0,0.0,0.0,0.6252227425575256,4.0,0.0,1.0
585720,293.0939636230469,297.1499938964844,293.1499938964844,0.1739891469478607,-3572.261474609375,304.1446533203125,0.8078950047492981,0.2511118352413177,0.2273282259702682,293.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.4536076486110687,0.050000000745058,0.0496143735945224,293.05029296875,297.1499938964844,293.1499938964844,0.1625088155269622,-2631.861572265625,304.140380859375,0.7931460738182068,0.2380681037902832,0.167538970708847,293.115234375,297.1499938964844,293.1499938964844,0.392598032951355,-7159.2978515625,304.1468811035156,0.9990000128746032,0.5435549020767212,0.4555234313011169,293.0985717773437,297.1499938964844,293.1499938964844,0.0043921303004026,-1645.4638671875,296.92364501953125,0.4536076486110687,0.050000000745058,0.2353492230176925,291.141845703125,291.1499938964844,255.2494964599609,254.3671875,279.1280517578125,293.58306884765625,291.1411437988281,1.0,0.3040898442268371,0.5837376713752747,0.5837376713752747,1.0,1.0,-1.3625943660736084,0.5140811800956726,0.8485132455825806,0.189911887049675,0.0,0.0,0.7448419332504272,68.32405853271484,75.0,-4.187870502471924,-16471.205078125,302.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.6781921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17975.69140625,18000.0,0.0,0.0,0.3748897314071655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489901661872864,0.9489997029304504,-9.533971933706198e-06,0.0,0.000380465411581,0.0,0.0,155.17877197265625,0.0,0.0,0.0,0.6252227425575256,4.0,0.0,1.0
585780,293.0947570800781,297.1499938964844,293.1499938964844,0.1747039705514907,-3584.09033203125,304.14453125,0.8070223331451416,0.2518072426319122,0.227980226278305,293.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.4521816670894623,0.050000000745058,0.0496411249041557,293.0513916015625,297.1499938964844,293.1499938964844,0.1637274473905563,-2647.703857421875,304.1402587890625,0.7930035591125488,0.2393671721220016,0.1684727370738983,293.11669921875,297.1499938964844,293.1499938964844,0.3955399096012115,-7203.68798828125,304.1423034667969,0.9990000128746032,0.5437993407249451,0.4583020806312561,293.0969543457031,297.1499938964844,293.1499938964844,0.004407855682075,-1651.339111328125,296.9355163574219,0.4521816670894623,0.050000000745058,0.2354761213064193,291.13604736328125,291.1499938964844,255.21563720703125,254.337631225586,279.1266784667969,293.5660400390625,291.13507080078125,1.0,0.3055773079395294,0.5822411179542542,0.5822411179542542,1.0,1.0,-1.368017315864563,0.515335738658905,0.8526816368103027,0.1900299042463302,0.0,0.0,0.7464978098869324,69.08989715576172,75.0,-9.91580581665039,-16523.228515625,306.1979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291320800781,308.6782531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.41796875,18000.0,0.0,0.0,0.3756344616413116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.951388418674469,0.9513979554176332,-9.556384611641988e-06,0.0,0.0003812212089542,0.0,0.0,156.05242919921875,0.0,0.0,0.0,0.6264417171478271,4.0,0.0,1.0
585840,293.09527587890625,297.1499938964844,293.1499938964844,0.1751912534236908,-3592.159912109375,304.1444396972656,0.8062523603439331,0.252265065908432,0.2284127622842788,293.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4510844945907593,0.050000000745058,0.0496621020138263,293.0521545410156,297.1499938964844,293.1499938964844,0.1645418107509613,-2658.28466796875,304.14019775390625,0.7927085161209106,0.2402160167694091,0.1690858453512191,293.11883544921875,297.1499938964844,293.1499938964844,0.3978699743747711,-7238.58935546875,304.1391296386719,0.9990000128746032,0.5437160134315491,0.4604688882827759,293.095947265625,297.1499938964844,293.1499938964844,0.0044188313186168,-1655.4755859375,296.9430236816406,0.4510844945907593,0.050000000745058,0.2355756163597107,291.13134765625,291.1499938964844,255.1934814453125,254.3182830810547,279.1258239746094,293.5538635253906,291.1302795410156,1.0,0.3067029118537903,0.5812066793441772,0.5812066793441772,1.0,1.0,-1.3720178604125977,0.5162989497184753,0.8557189702987671,0.1901591271162033,0.0,0.0,0.7479899525642395,69.6866226196289,78.0,-12.86239242553711,-16562.693359375,309.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.064453125,18000.0,0.0,0.0,0.3761602342128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537469744682312,0.9537565112113952,-9.579519428370986e-06,0.0,0.0003817548276856,0.0,0.0,156.927490234375,0.0,0.0,0.0,0.627641499042511,4.0,0.0,1.0
585900,293.095947265625,297.1499938964844,293.1499938964844,0.1758073419332504,-3602.362548828125,304.1443176269531,0.8050997257232666,0.2528307139873504,0.2289505004882812,293.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.4495747983455658,0.050000000745058,0.0496915392577648,293.0531616210937,297.1499938964844,293.1499938964844,0.1655564606189727,-2671.456298828125,304.14013671875,0.7921397089958191,0.2412569969892501,0.1698406934738159,293.1228942871094,297.1499938964844,293.1499938964844,0.4011542201042175,-7287.48681640625,304.1351318359375,0.9990000128746032,0.5433201789855957,0.4634928703308105,293.0947265625,297.1499938964844,293.1499938964844,0.0044330521486699,-1660.8553466796875,296.9520568847656,0.4495747983455658,0.050000000745058,0.2357152700424194,291.1249389648437,291.1499938964844,255.16629028320312,254.29454040527344,279.1249389648437,293.5380859375,291.123779296875,1.0,0.3082442283630371,0.5798854231834412,0.5798854231834412,1.0,1.0,-1.3774021863937378,0.5176328420639038,0.8597694039344788,0.1903745234012603,0.0,0.0,0.7503044009208679,70.52082061767578,78.0,-15.58279514312744,-16616.9609375,313.67059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8223571777344,308.6748962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17909.26953125,18000.0,0.0,0.0,0.3768656253814697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9576232433319092,0.957632839679718,-9.61890327744186e-06,0.0,0.0003824706946033,0.0,0.0,158.38829040527344,0.0,0.0,0.0,0.6296177506446838,4.0,0.0,1.0
585960,293.0965881347656,297.1499938964844,293.1499938964844,0.1764267534017563,-3612.614990234375,304.14422607421875,0.803769588470459,0.253388911485672,0.2294846326112747,293.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197509765625,0.4479398727416992,0.050000000745058,0.0497242100536823,293.0542297363281,297.1499938964844,293.1499938964844,0.1665631383657455,-2684.50830078125,304.1401062011719,0.7913768291473389,0.2422760128974914,0.1705823987722396,293.1283264160156,297.1499938964844,293.1499938964844,0.4048040211200714,-7341.48974609375,304.1311950683594,0.9990000128746032,0.5425941348075867,0.4668256342411041,293.0936279296875,297.1499938964844,293.1499938964844,0.0044476776383817,-1666.3974609375,296.9609375,0.4479398727416992,0.050000000745058,0.2358702570199966,291.1181335449219,291.1499938964844,255.13970947265625,254.27130126953125,279.124267578125,293.5221862792969,291.116943359375,1.0,0.3099168539047241,0.578548014163971,0.578548014163971,1.0,1.0,-1.3831593990325928,0.5190985798835754,0.8640608191490173,0.1906479150056839,0.0,0.0,0.753113865852356,71.44349670410156,66.0,-17.35011863708496,-16676.115234375,318.4034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81158447265625,308.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17883.544921875,18000.0,0.0,0.0,0.3776389360427856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.962554693222046,0.9625643491744996,-9.670588042354211e-06,0.0,0.0003832555084954,0.0,0.0,160.27735900878906,0.0,0.0,0.0,0.6321391463279724,4.0,0.0,1.0
586020,293.0975952148437,297.1499938964844,293.1499938964844,0.1773374825716018,-3627.33056640625,304.1446838378906,0.8077172040939331,0.2545371055603027,0.2304585427045822,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4502670466899872,0.050000000745058,0.0496778897941112,293.0561218261719,297.1499938964844,293.1499938964844,0.1682361662387848,-2705.877685546875,304.1406555175781,0.7963542938232422,0.2443197518587112,0.1719681173563003,293.134033203125,297.1499938964844,293.1499938964844,0.4005524814128876,-7273.7470703125,304.1451721191406,0.9990000128746032,0.5419520735740662,0.4620995819568634,293.09130859375,297.1499938964844,293.1499938964844,0.0044662258587777,-1672.658447265625,296.987548828125,0.4502670466899872,0.050000000745058,0.2356505244970321,291.1192321777344,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5006103515625,291.1212158203125,1.0,0.307721883058548,0.5768477916717529,0.5768477916717529,1.0,1.0,-1.3800098896026611,0.5165252685546875,0.8634845614433289,0.1887843310832977,0.0,0.0,0.757595956325531,70.21987915039062,69.0,7.287542343139648,-16692.16796875,314.1217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904357910156,308.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.384765625,18000.0,0.0,0.0,0.3792532384395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737958312034608,0.9738056659698486,-9.800017323868817e-06,0.0,0.0003848938213195,0.0,0.0,164.77413940429688,0.0,0.0,0.0,0.6378593444824219,4.0,0.0,1.0
586080,293.0975952148437,297.1499938964844,293.1499938964844,0.1773374825716018,-3627.33056640625,304.1446838378906,0.8077172040939331,0.2545371055603027,0.2304585427045822,293.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.4502670466899872,0.050000000745058,0.0496778897941112,293.0561218261719,297.1499938964844,293.1499938964844,0.1682361662387848,-2705.877685546875,304.1406555175781,0.7963542938232422,0.2443197518587112,0.1719681173563003,293.134033203125,297.1499938964844,293.1499938964844,0.4005524814128876,-7273.7470703125,304.1451721191406,0.9990000128746032,0.5419520735740662,0.4620995819568634,293.09130859375,297.1499938964844,293.1499938964844,0.0044662258587777,-1672.658447265625,296.987548828125,0.4502670466899872,0.050000000745058,0.2356505244970321,291.1192321777344,291.1499938964844,255.0884704589844,254.2265014648437,279.13043212890625,293.5006103515625,291.1212158203125,1.0,0.307721883058548,0.5768477916717529,0.5768477916717529,1.0,1.0,-1.3800098896026611,0.5165252685546875,0.8634845614433289,0.1887843310832977,0.0,0.0,0.757595956325531,70.21987915039062,69.0,7.287542343139648,-16692.16796875,314.1217956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904357910156,308.6928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17871.384765625,18000.0,0.0,0.0,0.3792532384395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9737958312034608,0.9738056659698486,-9.800017323868817e-06,0.0,0.0003848938213195,0.0,0.0,164.77413940429688,0.0,0.0,0.0,0.6378593444824219,4.0,0.0,1.0
