time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0986022949219,297.1499938964844,293.1499938964844,0.1779886335134506,-3637.4609375,304.1453552246094,0.8101192116737366,0.2556606531143188,0.2314565330743789,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4513370394706726,0.050000000745058,0.0496571585536003,293.0577392578125,297.1499938964844,293.1499938964844,0.1696736812591552,-2723.9326171875,304.141357421875,0.7998607754707336,0.2463663667440414,0.1733807474374771,293.1283569335937,297.1499938964844,293.1499938964844,0.3978098630905151,-7231.75634765625,304.1509704589844,0.9990000128746032,0.5435068011283875,0.4599671959877014,293.0888366699219,297.1499938964844,293.1499938964844,0.004482174757868,-1676.9100341796875,297.0263061523437,0.4513370394706726,0.050000000745058,0.2355521917343139,291.1401672363281,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.489501953125,291.14117431640625,1.0,0.307442158460617,0.5753973126411438,0.5753973126411438,1.0,1.0,-1.3801946640014648,0.5155892968177795,0.8646054267883301,0.1877049654722213,0.0,0.0,0.7573307156562805,69.69525909423828,72.0,18.35980796813965,-16710.482421875,312.9743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,308.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.552734375,18000.0,0.0,0.0,0.3806589543819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774346351623536,0.9774444699287416,-9.864654202829117e-06,0.0,0.0003863204328808,0.0,0.0,166.5219268798828,0.0,0.0,0.0,0.6398412585258484,4.0,0.0,1.0
586200,293.0986022949219,297.1499938964844,293.1499938964844,0.1779886335134506,-3637.4609375,304.1453552246094,0.8101192116737366,0.2556606531143188,0.2314565330743789,293.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4513370394706726,0.050000000745058,0.0496571585536003,293.0577392578125,297.1499938964844,293.1499938964844,0.1696736812591552,-2723.9326171875,304.141357421875,0.7998607754707336,0.2463663667440414,0.1733807474374771,293.1283569335937,297.1499938964844,293.1499938964844,0.3978098630905151,-7231.75634765625,304.1509704589844,0.9990000128746032,0.5435068011283875,0.4599671959877014,293.0888366699219,297.1499938964844,293.1499938964844,0.004482174757868,-1676.9100341796875,297.0263061523437,0.4513370394706726,0.050000000745058,0.2355521917343139,291.1401672363281,291.1499938964844,255.04005432128903,254.18411254882807,279.13360595703125,293.489501953125,291.14117431640625,1.0,0.307442158460617,0.5753973126411438,0.5753973126411438,1.0,1.0,-1.3801946640014648,0.5155892968177795,0.8646054267883301,0.1877049654722213,0.0,0.0,0.7573307156562805,69.69525909423828,72.0,18.35980796813965,-16710.482421875,312.9743957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7936096191406,308.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.552734375,18000.0,0.0,0.0,0.3806589543819427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9774346351623536,0.9774444699287416,-9.864654202829117e-06,0.0,0.0003863204328808,0.0,0.0,166.5219268798828,0.0,0.0,0.0,0.6398412585258484,4.0,0.0,1.0
586260,293.09967041015625,297.1499938964844,293.1499938964844,0.178867682814598,-3651.6796875,304.1454162597656,0.8105535507202148,0.2567472159862518,0.2324481159448623,293.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4507246017456054,0.050000000745058,0.0496689602732658,293.0592956542969,297.1499938964844,293.1499938964844,0.1713488399982452,-2745.290771484375,304.14141845703125,0.8013813495635986,0.2483916282653808,0.1748054772615432,293.12384033203125,297.1499938964844,293.1499938964844,0.3988010287284851,-7246.9296875,304.1488647460937,0.9990000128746032,0.544974684715271,0.4611843824386596,293.08612060546875,297.1499938964844,293.1499938964844,0.0045055435039103,-1684.7178955078125,297.05792236328125,0.4507246017456054,0.050000000745058,0.235608160495758,291.1454772949219,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.475830078125,291.1455078125,1.0,0.3084176182746887,0.5738338828086853,0.5738338828086853,1.0,1.0,-1.3846362829208374,0.5163114666938782,0.8683247566223145,0.1874896883964538,0.0,0.0,0.7574617862701416,70.0672836303711,75.0,7.98396635055542,-16752.09765625,315.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,308.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73828125,18000.0,0.0,0.0,0.3819115161895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977992594242096,0.9780024886131288,-9.876749572867992e-06,0.0,0.0003875916299875,0.0,0.0,166.81735229492188,0.0,0.0,0.0,0.6402032375335693,4.0,0.0,1.0
586320,293.09967041015625,297.1499938964844,293.1499938964844,0.178867682814598,-3651.6796875,304.1454162597656,0.8105535507202148,0.2567472159862518,0.2324481159448623,293.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.145263671875,0.4507246017456054,0.050000000745058,0.0496689602732658,293.0592956542969,297.1499938964844,293.1499938964844,0.1713488399982452,-2745.290771484375,304.14141845703125,0.8013813495635986,0.2483916282653808,0.1748054772615432,293.12384033203125,297.1499938964844,293.1499938964844,0.3988010287284851,-7246.9296875,304.1488647460937,0.9990000128746032,0.544974684715271,0.4611843824386596,293.08612060546875,297.1499938964844,293.1499938964844,0.0045055435039103,-1684.7178955078125,297.05792236328125,0.4507246017456054,0.050000000745058,0.235608160495758,291.1454772949219,291.1499938964844,254.99473571777344,254.14439392089844,279.1340026855469,293.475830078125,291.1455078125,1.0,0.3084176182746887,0.5738338828086853,0.5738338828086853,1.0,1.0,-1.3846362829208374,0.5163114666938782,0.8683247566223145,0.1874896883964538,0.0,0.0,0.7574617862701416,70.0672836303711,75.0,7.98396635055542,-16752.09765625,315.8258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,308.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.73828125,18000.0,0.0,0.0,0.3819115161895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977992594242096,0.9780024886131288,-9.876749572867992e-06,0.0,0.0003875916299875,0.0,0.0,166.81735229492188,0.0,0.0,0.0,0.6402032375335693,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1798789501190185,-3668.236083984375,304.145263671875,0.8096674680709839,0.2578017711639404,0.2334318906068802,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4489890336990356,0.050000000745058,0.0497030466794967,293.0608825683594,297.1499938964844,293.1499938964844,0.1731449663639068,-2768.29931640625,304.14129638671875,0.8015173077583313,0.2503684461116791,0.1762172579765319,293.1240234375,297.1499938964844,293.1499938964844,0.402389645576477,-7300.93359375,304.1432189941406,0.9990000128746032,0.5456107258796692,0.4646789133548736,293.0833435058594,297.1499938964844,293.1499938964844,0.0045339209027588,-1694.822998046875,297.08575439453125,0.4489890336990356,0.050000000745058,0.2357698529958725,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.45806884765625,291.1410217285156,1.0,0.3103707134723663,0.5721161961555481,0.5721161961555481,1.0,1.0,-1.391940712928772,0.5180890560150146,0.8738516569137573,0.1877721697092056,0.0,0.0,0.758754551410675,71.0525131225586,78.0,-3.5237417221069336,-16819.185546875,321.43121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,308.7184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9609375,18000.0,0.0,0.0,0.3831117153167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9796011447906494,0.979611039161682,-9.892302841763012e-06,0.0,0.0003888096834998,0.0,0.0,167.43508911132812,0.0,0.0,0.0,0.6410444974899292,4.0,0.0,1.0
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1798789501190185,-3668.236083984375,304.145263671875,0.8096674680709839,0.2578017711639404,0.2334318906068802,293.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14239501953125,0.4489890336990356,0.050000000745058,0.0497030466794967,293.0608825683594,297.1499938964844,293.1499938964844,0.1731449663639068,-2768.29931640625,304.14129638671875,0.8015173077583313,0.2503684461116791,0.1762172579765319,293.1240234375,297.1499938964844,293.1499938964844,0.402389645576477,-7300.93359375,304.1432189941406,0.9990000128746032,0.5456107258796692,0.4646789133548736,293.0833435058594,297.1499938964844,293.1499938964844,0.0045339209027588,-1694.822998046875,297.08575439453125,0.4489890336990356,0.050000000745058,0.2357698529958725,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.1331787109375,293.45806884765625,291.1410217285156,1.0,0.3103707134723663,0.5721161961555481,0.5721161961555481,1.0,1.0,-1.391940712928772,0.5180890560150146,0.8738516569137573,0.1877721697092056,0.0,0.0,0.758754551410675,71.0525131225586,78.0,-3.5237417221069336,-16819.185546875,321.43121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218688964844,308.7184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.9609375,18000.0,0.0,0.0,0.3831117153167724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9796011447906494,0.979611039161682,-9.892302841763012e-06,0.0,0.0003888096834998,0.0,0.0,167.43508911132812,0.0,0.0,0.0,0.6410444974899292,4.0,0.0,1.0
586500,293.1012878417969,297.1499938964844,293.1499938964844,0.1804192215204239,-3677.118896484375,304.1451416015625,0.808830976486206,0.2583168745040893,0.2339193671941757,293.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.4478034377098083,0.050000000745058,0.0497268699109554,293.06170654296875,297.1499938964844,293.1499938964844,0.1740694940090179,-2780.1572265625,304.1412048339844,0.8011689782142639,0.2513339519500732,0.1769129186868667,293.1262512207031,297.1499938964844,293.1499938964844,0.4049818813800812,-7339.60302734375,304.1397399902344,0.9990000128746032,0.5455068349838257,0.4671055972576141,293.0819396972656,297.1499938964844,293.1499938964844,0.0045495848171412,-1700.5357666015625,297.0986328125,0.4478034377098083,0.050000000745058,0.2358828634023666,291.13726806640625,291.1499938964844,254.93316650390625,254.09034729003903,279.1326904296875,293.44805908203125,291.13641357421875,1.0,0.3116380870342254,0.5712115168571472,0.5712115168571472,1.0,1.0,-1.3964377641677856,0.5192847847938538,0.8771529793739319,0.1880579888820648,0.0,0.0,0.7600401639938354,71.73161315917969,78.0,-8.261494636535645,-16861.755859375,325.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8252258300781,308.7189636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17957.677734375,18000.0,0.0,0.0,0.3837305605411529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9814304113388062,0.9814403057098388,-9.910178050631656e-06,0.0,0.0003894377150572,0.0,0.0,168.1415557861328,0.0,0.0,0.0,0.6419834494590759,4.0,0.0,1.0
586560,293.10186767578125,297.1499938964844,293.1499938964844,0.180973619222641,-3686.243408203125,304.14501953125,0.8077746629714966,0.2588236927986145,0.2344031333923339,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4464536309242248,0.050000000745058,0.049754548817873,293.06256103515625,297.1499938964844,293.1499938964844,0.175002172589302,-2792.118408203125,304.14111328125,0.800590991973877,0.2522836029529571,0.1776003688573837,293.1298828125,297.1499938964844,293.1499938964844,0.4080221354961395,-7384.6943359375,304.1360778808594,0.9990000128746032,0.5450912714004517,0.469909131526947,293.0805969238281,297.1499938964844,293.1499938964844,0.0045660273171961,-1706.582275390625,297.1111145019531,0.4464536309242248,0.050000000745058,0.2360141724348068,291.1317749023437,291.1499938964844,254.9144897460937,254.07394409179688,279.1322326660156,293.43768310546875,291.1307983398437,1.0,0.3130666017532348,0.5702891945838928,0.5702891945838928,1.0,1.0,-1.4013996124267578,0.5206528902053833,0.8807467222213745,0.1884280443191528,0.0,0.0,0.7618020176887512,72.51665496826172,66.0,-12.02133083343506,-16909.865234375,329.21270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82489013671875,308.7182312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17936.515625,18000.0,0.0,0.0,0.3843833804130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9841538071632384,0.984163761138916,-9.937898539646994e-06,0.0,0.0003901002637576,0.0,0.0,169.2102508544922,0.0,0.0,0.0,0.6433807015419006,4.0,0.0,1.0
586620,293.10272216796875,297.1499938964844,293.1499938964844,0.1817723661661148,-3699.05908203125,304.1453857421875,0.8119655847549438,0.259866327047348,0.2352749705314636,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4491706192493438,0.050000000745058,0.0496993660926818,293.0640563964844,297.1499938964844,293.1499938964844,0.1765506416559219,-2811.677490234375,304.1415100097656,0.805870771408081,0.2541953325271606,0.1788870096206665,293.1322631835937,297.1499938964844,293.1499938964844,0.4027726352214813,-7302.83203125,304.1500549316406,0.9990000128746032,0.5450841784477234,0.4643096327781677,293.0777587890625,297.1499938964844,293.1499938964844,0.0045884833671152,-1714.049560546875,297.14422607421875,0.4491706192493438,0.050000000745058,0.2357523888349533,291.13385009765625,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.13580322265625,1.0,0.3104701936244964,0.5692981481552124,0.5692981481552124,1.0,1.0,-1.3968989849090576,0.5179760456085205,0.8789229393005371,0.1868200153112411,0.0,0.0,0.7642438411712646,71.04682159423828,69.0,9.05179214477539,-16906.720703125,323.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,308.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.69921875,18000.0,0.0,0.0,0.3856651484966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99087393283844,0.9908839464187622,-1.0016275155066978e-05,0.0,0.0003914010885637,0.0,0.0,171.98764038085938,0.0,0.0,0.0,0.6467829346656799,4.0,0.0,1.0
586680,293.10272216796875,297.1499938964844,293.1499938964844,0.1817723661661148,-3699.05908203125,304.1453857421875,0.8119655847549438,0.259866327047348,0.2352749705314636,293.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4491706192493438,0.050000000745058,0.0496993660926818,293.0640563964844,297.1499938964844,293.1499938964844,0.1765506416559219,-2811.677490234375,304.1415100097656,0.805870771408081,0.2541953325271606,0.1788870096206665,293.1322631835937,297.1499938964844,293.1499938964844,0.4027726352214813,-7302.83203125,304.1500549316406,0.9990000128746032,0.5450841784477234,0.4643096327781677,293.0777587890625,297.1499938964844,293.1499938964844,0.0045884833671152,-1714.049560546875,297.14422607421875,0.4491706192493438,0.050000000745058,0.2357523888349533,291.13385009765625,291.1499938964844,254.8801422119141,254.0437164306641,279.1377258300781,293.4227294921875,291.13580322265625,1.0,0.3104701936244964,0.5692981481552124,0.5692981481552124,1.0,1.0,-1.3968989849090576,0.5179760456085205,0.8789229393005371,0.1868200153112411,0.0,0.0,0.7642438411712646,71.04682159423828,69.0,9.05179214477539,-16906.720703125,323.6604919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8270568847656,308.74853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.69921875,18000.0,0.0,0.0,0.3856651484966278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.99087393283844,0.9908839464187622,-1.0016275155066978e-05,0.0,0.0003914010885637,0.0,0.0,171.98764038085938,0.0,0.0,0.0,0.6467829346656799,4.0,0.0,1.0
586740,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.81453937292099,0.0,0.2361679673194885,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.4505568742752075,0.0,0.0496721230447292,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094666004180908,0.0,0.1801878064870834,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615183472633362,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1883239746094,0.4505568742752075,0.0,0.235623151063919,291.15411376953125,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.155029296875,0.0,0.0,0.5684220790863037,0.5684220790863037,1.0,1.0,-1.3959875106811523,0.5169478058815002,0.8790397644042969,0.1859620362520218,0.0,0.0,0.0,70.34075927734375,60.0,17.991960525512695,-16910.26953125,321.5723571777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990344762802124,0.9903548359870912,-1.0030484190792777e-05,0.0,0.0,0.0,0.0,172.01910400390625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.81453937292099,0.0,0.2361679673194885,293.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.4505568742752075,0.0,0.0496721230447292,293.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14215087890625,0.8094666004180908,0.0,0.1801878064870834,293.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.15545654296875,0.9990000128746032,0.0,0.4615183472633362,293.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1883239746094,0.4505568742752075,0.0,0.235623151063919,291.15411376953125,294.1499938964844,254.8500061035156,254.01715087890625,279.139892578125,293.413330078125,291.155029296875,0.0,0.0,0.5684220790863037,0.5684220790863037,1.0,1.0,-1.3959875106811523,0.5169478058815002,0.8790397644042969,0.1859620362520218,0.0,0.0,0.0,70.34075927734375,60.0,17.991960525512695,-16910.26953125,321.5723571777344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,308.7729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.990344762802124,0.9903548359870912,-1.0030484190792777e-05,0.0,0.0,0.0,0.0,172.01910400390625,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019592285156,0.0,0.0,0.0009579974575899,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0002796374319586,292.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0007325249607674,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.0019991125445812,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85894775390625,0.0,0.0,0.0013264795998111,291.1851806640625,294.1499938964844,254.8247985839844,253.99490356445312,272.7824401855469,279.15380859375,291.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061451001092791,2.019544886877611e-08,0.0061450796201825,-0.0468981489539146,0.0,0.0,0.0,-0.0402958020567894,60.0,-322.13385009765625,-0.0,-2.7538267204363365e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0680289717127453e-17,-1.0681940769630109e-17,1.6513132180295757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6019592285156,0.0,0.0,0.0009579974575899,293.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,0.0002796374319586,292.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64385986328125,0.0,0.0,0.0007325249607674,292.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.95184326171875,0.0,0.0,0.0019991125445812,292.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.85894775390625,0.0,0.0,0.0013264795998111,291.1851806640625,294.1499938964844,254.8247985839844,253.99490356445312,272.7824401855469,279.15380859375,291.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0061451001092791,2.019544886877611e-08,0.0061450796201825,-0.0468981489539146,0.0,0.0,0.0,-0.0402958020567894,60.0,-322.13385009765625,-0.0,-2.7538267204363365e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0680289717127453e-17,-1.0681940769630109e-17,1.6513132180295757e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704345703125,0.0,0.0,0.0001287964114453,293.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0001138660300057,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.61181640625,0.0,0.0,9.979973401641472e-05,291.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222106933594,0.0,0.0,0.0001651822822168,292.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.832763671875,0.0,0.0,0.0005401314119808,291.1854858398437,294.1499938964844,254.81417846679688,253.98550415039065,272.3759460449219,271.3384094238281,291.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574652209877,1.7711958122390573e-08,0.0012574475258588,-0.0452618896961212,0.0,0.0,0.0,-0.0143845872953534,60.0,-164.5691680908203,-0.0,-1.078009788102463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1618670164592892e-20,1.244612300357798e-20,-8.27452687523795e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5603942871094,0.0,0.0,0.0001031024803523,293.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,0.0001085023031919,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,8.01896458142437e-05,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91656494140625,0.0,0.0,0.0001086637857952,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8144836425781,0.0,0.0,0.0005146882031112,291.1856384277344,294.1499938964844,254.8048095703125,253.9772186279297,272.1974792480469,265.9990539550781,291.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981970699504,1.7297372423286106e-08,0.0010981797240674,-0.0443339608609676,0.0,0.0,0.0,-0.0133899981155991,60.0,-78.01605987548828,-0.0,-8.223708647392416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.705018672279394e-21,-7.159951789843265e-21,2.4549333195122627e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55108642578125,0.0,0.0,0.000102728830825,293.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.0001081763402908,292.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5918884277344,0.0,0.0,7.990018639247864e-05,291.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9116516113281,0.0,0.0,0.0001081786613212,292.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7966003417969,0.0,0.0,0.0005131419748067,291.1857604980469,294.1499938964844,254.7966461181641,253.97000122070312,272.02789306640625,262.4419860839844,291.1533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946338297799,1.6930085777744353e-08,0.0010946168331429,-0.0433746501803398,0.0,0.0,0.0,-0.0132057759910821,60.0,-45.60332489013672,-0.0,-8.16950560533769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.694617522311393e-21,-7.170335168352793e-21,2.4757176460414e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,0.0001024176672217,293.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001078486384358,292.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5823974609375,0.0,0.0,7.965817349031568e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001078510758816,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7789001464844,0.0,0.0,0.000511587539222,291.18585205078125,294.1499938964844,254.78965759277344,253.9638061523437,271.8603515625,260.0575256347656,291.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542216485504472e-08,0.0010913009755313,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.8039665222168,-0.0,-8.120078831552746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.694626408040629e-21,-7.170325474829991e-21,2.475699268737752e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0001017510730889,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001071466977009,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56365966796875,0.0,0.0,7.913971057860181e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001071491496986,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7439880371094,0.0,0.0,0.0005082578281871,291.18609619140625,294.1499938964844,254.7789764404297,253.95431518554688,271.53155517578125,257.3536376953125,291.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89386749267578,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.694629639214897e-21,-7.170320628068588e-21,2.4756905849569078e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5237121582031,0.0,0.0,0.0001017510730889,293.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001071466977009,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56365966796875,0.0,0.0,7.913971057860181e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8971862792969,0.0,0.0,0.0001071491496986,292.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7439880371094,0.0,0.0,0.0005082578281871,291.18609619140625,294.1499938964844,254.7789764404297,253.95431518554688,271.53155517578125,257.3536376953125,291.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.89386749267578,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.694629639214897e-21,-7.170320628068588e-21,2.4756905849569078e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.0001010371634038,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0001063949530362,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453186035156,0.0,0.0,7.85844458732754e-05,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001063973541022,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098083496094,0.0,0.0,0.0005046918522566,291.186279296875,294.1499938964844,254.7723999023437,253.94842529296875,271.2110900878906,256.08306884765625,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95957374572754,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058898925781,0.0,0.0,0.0001010371634038,293.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0001063949530362,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5453186035156,0.0,0.0,7.85844458732754e-05,290.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001063973541022,292.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098083496094,0.0,0.0,0.0005046918522566,291.186279296875,294.1499938964844,254.7723999023437,253.94842529296875,271.2110900878906,256.08306884765625,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.95957374572754,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,0.0001002915159915,293.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001056097971741,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273132324219,0.0,0.0,7.800449384376407e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,0.0001056121400324,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,0.0005009673768654,291.1864624023437,294.1499938964844,254.76954650878903,253.94583129882807,270.89892578125,255.46502685546875,291.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66565322875977,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,0.0001002915159915,293.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001056097971741,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273132324219,0.0,0.0,7.800449384376407e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785400390625,0.0,0.0,0.0001056121400324,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,0.0005009673768654,291.1864624023437,294.1499938964844,254.76954650878903,253.94583129882807,270.89892578125,255.46502685546875,291.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.66565322875977,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,9.953039261745288e-05,293.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001048083431669,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,7.741251465631649e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,0.0001048106423695,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434326171875,0.0,0.0,0.0004971656599082,291.1866149902344,294.1499938964844,254.77003479003903,253.9461669921875,270.59490966796875,255.1536102294922,291.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.44664764404297,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712829589844,0.0,0.0,9.953039261745288e-05,293.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0001048083431669,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,7.741251465631649e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,0.0001048106423695,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434326171875,0.0,0.0,0.0004971656599082,291.1866149902344,294.1499938964844,254.77003479003903,253.9461669921875,270.59490966796875,255.1536102294922,291.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.44664764404297,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,9.9148994195275e-05,293.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0001044067248585,291.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010070800781,0.0,0.0,7.711586658842862e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001044090022332,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.62725830078125,0.0,0.0,0.0004952605813741,291.1866760253906,294.1499938964844,254.7714233398437,253.9473419189453,270.4459533691406,255.0601806640625,291.105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.340038299560547,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,9.876950934994966e-05,293.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,0.0001040071292663,291.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924011230469,0.0,0.0,7.682071736780927e-05,290.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,0.0001040093848132,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6112670898437,0.0,0.0,0.0004933650488965,291.18670654296875,294.1499938964844,254.7735137939453,253.9491424560547,270.2989501953125,254.99240112304688,291.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.233396530151367,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,9.802301065064968e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001032210711855,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754333496094,0.0,0.0,7.624010322615504e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001032232758007,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797424316406,0.0,0.0,0.000489636324346,291.1867980957031,294.1499938964844,254.77960205078125,253.95440673828125,270.0107727050781,254.9067230224609,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.02059364318848,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,9.802301065064968e-05,293.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001032210711855,291.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754333496094,0.0,0.0,7.624010322615504e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8518981933594,0.0,0.0,0.0001032232758007,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5797424316406,0.0,0.0,0.000489636324346,291.1867980957031,294.1499938964844,254.77960205078125,253.95440673828125,270.0107727050781,254.9067230224609,291.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.02059364318848,-0.0,-7.438102755941145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,9.730390593176708e-05,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001024638622766,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,7.568080764031038e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.000102466023236,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.548828125,0.0,0.0,0.0004860444460064,291.1868591308594,294.1499938964844,254.7879180908203,253.961654663086,269.7301940917969,254.8611755371093,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.81105613708496,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,9.730390593176708e-05,293.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0001024638622766,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45880126953125,0.0,0.0,7.568080764031038e-05,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.000102466023236,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.548828125,0.0,0.0,0.0004860444460064,291.1868591308594,294.1499938964844,254.7879180908203,253.961654663086,269.7301940917969,254.8611755371093,291.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.81105613708496,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.662864613346756e-05,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001017528120428,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425048828125,0.0,0.0,7.515559991588816e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0001017549366224,292.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.0004826715448871,291.1868896484375,294.1499938964844,254.798095703125,253.9705352783203,269.4569091796875,254.8377380371093,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60894775390625,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.662864613346756e-05,293.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001017528120428,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425048828125,0.0,0.0,7.515559991588816e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,0.0001017549366224,292.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184936523437,0.0,0.0,0.0004826715448871,291.1868896484375,294.1499938964844,254.798095703125,253.9705352783203,269.4569091796875,254.8377380371093,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.60894775390625,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,9.601165947970004e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001011031345115,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,7.467572140740231e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266296386719,0.0,0.0,0.0001011052081594,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,0.00047958974028,291.1868591308594,294.1499938964844,254.8097686767578,253.98074340820312,269.1905822753906,254.8269958496093,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41878128051757,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904724121094,0.0,0.0,9.601165947970004e-05,293.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001011031345115,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,7.467572140740231e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266296386719,0.0,0.0,0.0001011052081594,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,0.00047958974028,291.1868591308594,294.1499938964844,254.8097686767578,253.98074340820312,269.1905822753906,254.8269958496093,291.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.41878128051757,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
