time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,9.5728159067221e-05,293.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0001008046092465,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4185485839844,0.0,0.0,7.445522351190448e-05,290.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8225402832031,0.0,0.0,0.0001008066683425,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740600585937,0.0,0.0,0.0004781736643053,291.1868591308594,294.1499938964844,254.8160552978516,253.9862365722656,269.0599365234375,254.8246917724609,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.329326629638672,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,9.546239743940532e-05,293.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,0.0001005247613647,291.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,7.424851355608553e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8184814453125,0.0,0.0,0.0001005267986329,292.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4595031738281,0.0,0.0,0.0004768461803905,291.18682861328125,294.1499938964844,254.8225555419922,253.991928100586,268.930908203125,254.8238677978516,291.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.24407958984375,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,9.498560393694788e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001000227130134,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,7.387767982436344e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0001000247139018,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,0.0004744646721519,291.18670654296875,294.1499938964844,254.83609008789065,254.0037841796875,268.677490234375,254.82540893554688,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626324046579e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08708381652832,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3601379394531,0.0,0.0,9.498560393694788e-05,293.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001000227130134,291.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39520263671875,0.0,0.0,7.387767982436344e-05,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0001000247139018,292.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,0.0004744646721519,291.18670654296875,294.1499938964844,254.83609008789065,254.0037841796875,268.677490234375,254.82540893554688,291.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280626324046579e-09,0.0010121084051206,-0.0181258507072925,0.0,0.0,0.0,-0.0084221418946981,60.0,-25.08708381652832,-0.0,-6.984231504247873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,9.458200656808911e-05,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.959773160517216e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.356377318501472e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,9.95997033896856e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024963378906,0.0,0.0,0.0004724487662315,291.18658447265625,294.1499938964844,254.8500061035156,254.0159606933593,268.4300231933594,254.8299560546875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94883918762207,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,9.458200656808911e-05,293.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.959773160517216e-05,291.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799133300781,0.0,0.0,7.356377318501472e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025207519531,0.0,0.0,9.95997033896856e-05,292.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4024963378906,0.0,0.0,0.0004724487662315,291.18658447265625,294.1499938964844,254.8500061035156,254.0159606933593,268.4300231933594,254.8299560546875,290.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.94883918762207,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,9.424914605915546e-05,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.924723417498171e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,7.330488006118685e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.794677734375,0.0,0.0,9.92491768556647e-05,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,0.000470786151709,291.1863708496094,294.1499938964844,254.8639068603516,254.0281524658203,268.18817138671875,254.83644104003903,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82944679260254,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,9.424914605915546e-05,293.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,9.924723417498171e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,7.330488006118685e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.794677734375,0.0,0.0,9.92491768556647e-05,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3746643066406,0.0,0.0,0.000470786151709,291.1863708496094,294.1499938964844,254.8639068603516,254.0281524658203,268.18817138671875,254.83644104003903,290.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.82944679260254,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,9.398222755407916e-05,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.896617848426104e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,7.309727516258135e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,9.896809206111357e-05,292.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0004694529634434,291.1861267089844,294.1499938964844,254.87744140625,254.0400238037109,267.9516296386719,254.84420776367188,290.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72822380065918,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,9.398222755407916e-05,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.896617848426104e-05,291.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,7.309727516258135e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,9.896809206111357e-05,292.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0004694529634434,291.1861267089844,294.1499938964844,254.87744140625,254.0400238037109,267.9516296386719,254.84420776367188,290.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.72822380065918,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.30908203125,0.0,0.0,9.387157479068264e-05,293.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.884966857498512e-05,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426513671875,0.0,0.0,7.301120785996318e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7830810546875,0.0,0.0,9.885156759992242e-05,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336181640625,0.0,0.0,0.000468900281703,291.1860046386719,294.1499938964844,254.8839569091797,254.0457458496093,267.83526611328125,254.8484039306641,290.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892744719982,0.0,0.0,0.0,-0.007733894046396,60.0,-24.684080123901367,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3019714355469,0.0,0.0,9.377498645335436e-05,293.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,9.874797251541167e-05,291.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353271484375,0.0,0.0,7.293608359759673e-05,290.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,9.874984971247612e-05,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.32012939453125,0.0,0.0,0.0004684178566094,291.18585205078125,294.1499938964844,254.8902282714844,254.0512542724609,267.7200927734375,254.852767944336,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.643999099731445,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878723144531,0.0,0.0,9.362040873384105e-05,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.858521661954e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,7.281586294993758e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.858707198873162e-05,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933959960937,0.0,0.0,0.0004676458192989,291.1854858398437,294.1499938964844,254.9019012451172,254.0615234375,267.4933166503906,254.8617401123047,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.57522392272949,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878723144531,0.0,0.0,9.362040873384105e-05,292.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.858521661954e-05,291.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32080078125,0.0,0.0,7.281586294993758e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716369628906,0.0,0.0,9.858707198873162e-05,292.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933959960937,0.0,0.0,0.0004676458192989,291.1854858398437,294.1499938964844,254.9019012451172,254.0615234375,267.4933166503906,254.8617401123047,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.5792708231194865e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.57522392272949,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,9.351090557174756e-05,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.846992179518566e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,7.273069059010595e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,9.847175533650444e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0004670989292208,291.1850891113281,294.1499938964844,254.91207885742188,254.0704803466797,267.27105712890625,254.870849609375,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.52030372619629,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,9.351090557174756e-05,292.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.846992179518566e-05,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30645751953125,0.0,0.0,7.273069059010595e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640686035156,0.0,0.0,9.847175533650444e-05,292.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669677734375,0.0,0.0,0.0004670989292208,291.1850891113281,294.1499938964844,254.91207885742188,254.0704803466797,267.27105712890625,254.870849609375,290.8985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.52030372619629,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601013183594,0.0,0.0,9.34330528252758e-05,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.83879654086195e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,7.267014007084072e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,9.83897698461078e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0004667101311497,291.1846008300781,294.1499938964844,254.9203948974609,254.0778350830078,267.0530700683594,254.8797912597656,290.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47680854797364,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2601013183594,0.0,0.0,9.34330528252758e-05,292.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.83879654086195e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,7.267014007084072e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.756591796875,0.0,0.0,9.83897698461078e-05,292.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0004667101311497,291.1846008300781,294.1499938964844,254.9203948974609,254.0778350830078,267.0530700683594,254.8797912597656,290.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.3456945536822795e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.47680854797364,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,9.337326628156006e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.83250283752568e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,7.262363942572847e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,9.832681098487228e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0004664116131607,291.18408203125,294.1499938964844,254.92648315429688,254.08322143554688,266.8392333984375,254.88824462890625,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.441293716430664,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,9.337326628156006e-05,292.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.83250283752568e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27813720703125,0.0,0.0,7.262363942572847e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,9.832681098487228e-05,292.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21502685546875,0.0,0.0,0.0004664116131607,291.18408203125,294.1499938964844,254.92648315429688,254.08322143554688,266.8392333984375,254.88824462890625,290.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.012861942872405,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.441293716430664,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,9.334780770586804e-05,292.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.829823102336376e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,7.260384154506028e-05,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.74542236328125,0.0,0.0,9.829999908106402e-05,292.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0004662844876293,291.18377685546875,294.1499938964844,254.92857360839844,254.0850982666016,266.7338256835937,254.8921813964844,290.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.425731658935547,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328491210937,0.0,0.0,9.3324706540443e-05,292.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.827390749705955e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2641906738281,0.0,0.0,7.258586992975324e-05,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7417297363281,0.0,0.0,9.82756682788022e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,0.0004661691200453,291.1834716796875,294.1499938964844,254.92996215820312,254.0863494873047,266.62939453125,254.89588928222656,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032538875937,0.0,0.0,0.0,-0.007395917084068,60.0,-24.41137313842773,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,9.328513260697946e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.823225263971835e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503662109375,0.0,0.0,7.255509262904525e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.823399159358814e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004659715341404,291.18280029296875,294.1499938964844,254.93045043945312,254.0868682861328,266.42333984375,254.90237426757807,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38601493835449,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,9.328513260697946e-05,292.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.823225263971835e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503662109375,0.0,0.0,7.255509262904525e-05,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343444824219,0.0,0.0,9.823399159358814e-05,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0004659715341404,291.18280029296875,294.1499938964844,254.93045043945312,254.0868682861328,266.42333984375,254.90237426757807,290.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.38601493835449,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,9.325506835011764e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.820061677601188e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,7.253170770127326e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.820232662605122e-05,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0004658214456867,291.1820678710937,294.1499938964844,254.92759704589844,254.08447265625,266.22100830078125,254.90737915039065,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.365238189697266,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060852050781,0.0,0.0,9.325506835011764e-05,292.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.820061677601188e-05,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,7.253170770127326e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7270202636719,0.0,0.0,9.820232662605122e-05,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,0.0004658214456867,291.1820678710937,294.1499938964844,254.92759704589844,254.08447265625,266.22100830078125,254.90737915039065,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.365238189697266,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,9.32364200707525e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.818099351832645e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230529785156,0.0,0.0,7.251719944179058e-05,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,9.818268881645054e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0004657283716369,291.1812438964844,294.1499938964844,254.9210205078125,254.07882690429688,266.0221862792969,254.91053771972656,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.349592208862305,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,9.32364200707525e-05,292.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.818099351832645e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2230529785156,0.0,0.0,7.251719944179058e-05,290.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197265625,0.0,0.0,9.818268881645054e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0004657283716369,291.1812438964844,294.1499938964844,254.9210205078125,254.07882690429688,266.0221862792969,254.91053771972656,290.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364131038759e-09,0.0009934635600075,-0.01241453923285,0.0,0.0,0.0,-0.0073412843048572,60.0,-24.349592208862305,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,9.323162521468475e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.817596583161504e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,7.251347415149212e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.817763930186628e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0004657045064959,291.18035888671875,294.1499938964844,254.91033935546875,254.0695953369141,265.8267517089844,254.9114990234375,290.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.339859008789062,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17974853515625,0.0,0.0,9.323162521468475e-05,292.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.817596583161504e-05,291.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2095642089844,0.0,0.0,7.251347415149212e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.817763930186628e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,0.0004657045064959,291.18035888671875,294.1499938964844,254.91033935546875,254.0695953369141,265.8267517089844,254.9114990234375,290.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094328070498477e-09,0.0009934118716046,-0.0123987263068556,0.0,0.0,0.0,-0.007338291965425,60.0,-24.339859008789062,-0.0,-6.728567569780354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732482910156,0.0,0.0,9.323519770987332e-05,292.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,9.817973477765918e-05,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.202880859375,0.0,0.0,7.251625356730074e-05,290.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,9.818140097195284e-05,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07781982421875,0.0,0.0,0.0004657224053516,291.1799011230469,294.1499938964844,254.90335083007807,254.06353759765625,265.7302551269531,254.9110412597656,290.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.337491989135746,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.166748046875,0.0,0.0,9.324317943537608e-05,292.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,9.81881530606188e-05,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961975097656,0.0,0.0,7.252246723510325e-05,290.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052001953125,0.0,0.0,9.81898047029972e-05,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06573486328125,0.0,0.0,0.000465762335807,291.1794128417969,294.1499938964844,254.89520263671875,254.05645751953125,265.634521484375,254.90988159179688,290.75518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.33694267272949,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,9.327356383437292e-05,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.82201672741212e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,7.254609954543412e-05,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,9.822179708862676e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0004659141704905,291.1783752441406,294.1499938964844,254.8751983642578,254.03909301757807,265.4453430175781,254.9052734375,290.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456150129097e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.34174156188965,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,9.327356383437292e-05,292.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.82201672741212e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1828918457031,0.0,0.0,7.254609954543412e-05,290.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979675292969,0.0,0.0,9.822179708862676e-05,292.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04168701171875,0.0,0.0,0.0004659141704905,291.1783752441406,294.1499938964844,254.8751983642578,254.03909301757807,265.4453430175781,254.9052734375,290.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146456150129097e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.34174156188965,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409606933594,0.0,0.0,9.33245028136298e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.827382018556818e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,7.258570985868573e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907653808594,0.0,0.0,9.827543544815852e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004661686834879,291.17724609375,294.1499938964844,254.8500061035156,254.01715087890625,265.25897216796875,254.8972320556641,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209855213905712e-09,0.000994399539195,-0.0127013903111219,0.0,0.0,0.0,-0.0073955627158284,60.0,-24.35501480102539,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409606933594,0.0,0.0,9.33245028136298e-05,292.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,9.827382018556818e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.169677734375,0.0,0.0,7.258570985868573e-05,290.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6907653808594,0.0,0.0,9.827543544815852e-05,292.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01788330078125,0.0,0.0,0.0004661686834879,291.17724609375,294.1499938964844,254.8500061035156,254.01715087890625,265.25897216796875,254.8972320556641,290.7194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209855213905712e-09,0.000994399539195,-0.0127013903111219,0.0,0.0,0.0,-0.0073955627158284,60.0,-24.35501480102539,-0.0,-6.741958458178487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,9.339259122498332e-05,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.834553202381358e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,7.263867155415937e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.83471327344887e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0004665088781621,291.176025390625,294.1499938964844,254.8212280273437,253.9920349121093,265.0753173828125,254.8853759765625,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.376649856567383,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282043457031,0.0,0.0,9.339259122498332e-05,292.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.834553202381358e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15655517578125,0.0,0.0,7.263867155415937e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,9.83471327344887e-05,292.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9942626953125,0.0,0.0,0.0004665088781621,291.176025390625,294.1499938964844,254.8212280273437,253.9920349121093,265.0753173828125,254.8853759765625,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.376649856567383,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,9.347065497422592e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.842775762081146e-05,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,7.269938942044973e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,9.842933650361374e-05,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.000466898898594,291.1747436523437,294.1499938964844,254.79087829589844,253.9654235839844,264.8942565917969,254.86990356445312,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.403261184692383,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
