time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1155090332031,0.0,0.0,9.347065497422592e-05,292.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,9.842775762081146e-05,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,7.269938942044973e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763610839844,0.0,0.0,9.842933650361374e-05,292.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9708557128906,0.0,0.0,0.000466898898594,291.1747436523437,294.1499938964844,254.79087829589844,253.9654235839844,264.8942565917969,254.86990356445312,290.6838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.403261184692383,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,9.351357584819198e-05,292.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,9.847296314546838e-05,291.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,7.273277151398361e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727905273437,0.0,0.0,9.847452747635543e-05,292.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.959228515625,0.0,0.0,0.0004671133356168,291.174072265625,294.1499938964844,254.775146484375,253.9515838623047,264.8046569824219,254.86085510253903,290.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.41807746887207,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1028747558594,0.0,0.0,9.355905785923824e-05,292.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.852086805040015e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13055419921875,0.0,0.0,7.276814721990377e-05,290.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,9.85224251053296e-05,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.000467340578325,291.1733703613281,294.1499938964844,254.75906372070312,253.9374084472656,264.7156677246094,254.8509826660156,290.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.433826446533203,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,9.365755977341904e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.86246086540632e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,7.28447557776235e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,9.86261511570774e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0004678326658904,291.171875,294.1499938964844,254.7258758544922,253.9081115722656,264.5394897460937,254.82891845703125,290.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46803855895996,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09033203125,0.0,0.0,9.365755977341904e-05,292.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.86246086540632e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,7.28447557776235e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,9.86261511570774e-05,292.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0004678326658904,291.171875,294.1499938964844,254.7258758544922,253.9081115722656,264.5394897460937,254.82891845703125,290.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.46803855895996,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.376570960739627e-05,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.873850649455562e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,7.292887312360108e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,9.87400344456546e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,0.0004683729785028,291.1703186035156,294.1499938964844,254.69143676757807,253.87762451171875,264.3656311035156,254.8038787841797,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.50578117370605,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,9.376570960739627e-05,292.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.873850649455562e-05,291.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1048278808594,0.0,0.0,7.292887312360108e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,9.87400344456546e-05,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017639160156,0.0,0.0,0.0004683729785028,291.1703186035156,294.1499938964844,254.69143676757807,253.87762451171875,264.3656311035156,254.8038787841797,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759261956228556e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.50578117370605,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,9.388281614519656e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.886184125207365e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,7.301996083697304e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,9.886334737529978e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,0.0004689580237027,291.1686706542969,294.1499938964844,254.65586853027344,253.84605407714844,264.19403076171875,254.77609252929688,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.546825408935547,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653991699219,0.0,0.0,9.388281614519656e-05,292.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.886184125207365e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,7.301996083697304e-05,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64764404296875,0.0,0.0,9.886334737529978e-05,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790588378906,0.0,0.0,0.0004689580237027,291.1686706542969,294.1499938964844,254.65586853027344,253.84605407714844,264.19403076171875,254.77609252929688,290.6127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.546825408935547,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,9.400799899594858e-05,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.899368160404264e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,7.311732042580843e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,9.899516589939594e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565673828125,0.0,0.0,0.0004695834068115,291.1669311523437,294.1499938964844,254.6192779541016,253.81349182128903,264.02459716796875,254.7457733154297,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.59089088439941,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,9.400799899594858e-05,292.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.899368160404264e-05,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,7.311732042580843e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6404724121094,0.0,0.0,9.899516589939594e-05,292.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8565673828125,0.0,0.0,0.0004695834068115,291.1669311523437,294.1499938964844,254.6192779541016,253.81349182128903,264.02459716796875,254.7457733154297,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.59089088439941,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,9.407329343957826e-05,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.90624466794543e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.072998046875,0.0,0.0,7.316810660995543e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,9.906392369884998e-05,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8453674316406,0.0,0.0,0.0004699096025433,291.166015625,294.1499938964844,254.60061645507807,253.796875,263.9407043457031,254.72970581054688,290.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.613977432250977,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406799316406,0.0,0.0,9.414018131792544e-05,292.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.913289250107482e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,7.322012970689684e-05,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332702636719,0.0,0.0,9.913436224451289e-05,292.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,0.0004702437727246,291.1650695800781,294.1499938964844,254.58175659179688,253.78005981445312,263.8573303222656,254.7130889892578,290.5772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.637683868408203,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,9.427811164641751e-05,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.9278156994842e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,7.332741370191798e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,9.927961218636484e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.0004709328350145,291.16314697265625,294.1499938964844,254.5434417724609,253.745849609375,263.6921081542969,254.67832946777344,290.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.686750411987305,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02838134765625,0.0,0.0,9.427811164641751e-05,292.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.9278156994842e-05,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,7.332741370191798e-05,290.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,9.927961218636484e-05,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,0.0004709328350145,291.16314697265625,294.1499938964844,254.5434417724609,253.745849609375,263.6921081542969,254.67832946777344,290.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.686750411987305,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,9.442044392926618e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.94280489976518e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,7.343811012106016e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,9.94294896372594e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0004716438415925,291.1611022949219,294.1499938964844,254.50442504882807,253.7109832763672,263.52886962890625,254.6416931152344,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.737749099731445,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,9.442044392926618e-05,292.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.94280489976518e-05,291.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0414733886719,0.0,0.0,7.343811012106016e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61883544921875,0.0,0.0,9.94294896372594e-05,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7899780273437,0.0,0.0,0.0004716438415925,291.1611022949219,294.1499938964844,254.50442504882807,253.7109832763672,263.52886962890625,254.6416931152344,290.5418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.737749099731445,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,9.456570114707574e-05,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.958101873053238e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289611816406,0.0,0.0,7.35510911908932e-05,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,9.958244481822476e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,0.0004723694873973,291.158935546875,294.1499938964844,254.4648284912109,253.6755523681641,263.3676147460937,254.60340881347656,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.79022026062012,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0039367675781,0.0,0.0,9.456570114707574e-05,292.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.958101873053238e-05,291.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0289611816406,0.0,0.0,7.35510911908932e-05,290.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6116027832031,0.0,0.0,9.958244481822476e-05,291.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7680969238281,0.0,0.0,0.0004723694873973,291.158935546875,294.1499938964844,254.4648284912109,253.6755523681641,263.3676147460937,254.60340881347656,290.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.79022026062012,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,9.471236990066244e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.973548731068148e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.366517093032598e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,9.973689884645864e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,0.0004731022054329,291.1567077636719,294.1499938964844,254.4247589111328,253.6396484375,263.2082824707031,254.563720703125,290.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.84369659423828,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99176025390625,0.0,0.0,9.471236990066244e-05,292.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.973548731068148e-05,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.366517093032598e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043395996094,0.0,0.0,9.973689884645864e-05,291.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,0.0004731022054329,291.1567077636719,294.1499938964844,254.4247589111328,253.6396484375,263.2082824707031,254.563720703125,290.5064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.84369659423828,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856872558594,0.0,0.0,9.478576248511672e-05,292.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.981277980841696e-05,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01025390625,0.0,0.0,7.372225081780925e-05,290.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.98141840682365e-05,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.000473468855489,291.1555480957031,294.1499938964844,254.4045867919922,253.6215667724609,263.1293640136719,254.5434112548828,290.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.87066650390625,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9796447753906,0.0,0.0,9.485893679084256e-05,292.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.98898467514664e-05,291.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,7.37791633582674e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,9.98912364593707e-05,291.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0004738344287034,291.15435791015625,294.1499938964844,254.38433837890625,253.6033935546875,263.0509033203125,254.52284240722656,290.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.89770698547364,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,9.500391752226278e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000100042525446,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,7.389192614937201e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.000100043900602,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,0.0004745586484204,291.1518859863281,294.1499938964844,254.3436584472656,253.56689453125,262.8952941894531,254.4810485839844,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.95176696777344,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,9.500391752226278e-05,292.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000100042525446,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,7.389192614937201e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.000100043900602,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7032775878906,0.0,0.0,0.0004745586484204,291.1518859863281,294.1499938964844,254.3436584472656,253.56689453125,262.8952941894531,254.4810485839844,290.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.95176696777344,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,9.514587873127311e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000100192031823,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,7.400233880616724e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0001001933924271,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0004752678796648,291.1493225097656,294.1499938964844,254.30284118652344,253.5302581787109,262.7415466308594,254.4385528564453,290.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.005428314208984,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554748535156,0.0,0.0,9.514587873127311e-05,292.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.000100192031823,291.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.979248046875,0.0,0.0,7.400233880616724e-05,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0001001933924271,291.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0004752678796648,291.1493225097656,294.1499938964844,254.30284118652344,253.5302581787109,262.7415466308594,254.4385528564453,290.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.005428314208984,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,9.528351802146062e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001003369834506,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,7.410939724650234e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,0.0001003383295028,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,0.0004759554576594,291.14666748046875,294.1499938964844,254.2620086669922,253.4935607910156,262.589599609375,254.39556884765625,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05824851989746,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94342041015625,0.0,0.0,9.528351802146062e-05,292.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001003369834506,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,7.410939724650234e-05,290.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,0.0001003383295028,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607666015625,0.0,0.0,0.0004759554576594,291.14666748046875,294.1499938964844,254.2620086669922,253.4935607910156,262.589599609375,254.39556884765625,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.05824851989746,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,9.541564213577658e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001004761288641,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,7.421215559588745e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,0.0001004774603643,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0004766155034303,291.1438903808594,294.1499938964844,254.2212677001953,253.4569396972656,262.439453125,254.3523101806641,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.109813690185547,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314270019531,0.0,0.0,9.541564213577658e-05,292.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0001004761288641,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546203613281,0.0,0.0,7.421215559588745e-05,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677795410156,0.0,0.0,0.0001004774603643,291.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6396789550781,0.0,0.0,0.0004766155034303,291.1438903808594,294.1499938964844,254.2212677001953,253.4569396972656,262.439453125,254.3523101806641,290.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.109813690185547,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9254150390625,0.0,0.0,9.547930676490068e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001005431768135,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.948486328125,0.0,0.0,7.426167576340958e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0001005445010378,291.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0004769335500895,291.1424560546875,294.1499938964844,254.20095825195312,253.43869018554688,262.36505126953125,254.33062744140625,290.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.134990692138672,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91943359375,0.0,0.0,9.554121061228216e-05,292.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0001006083766696,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423522949219,0.0,0.0,7.430982077494264e-05,290.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.000100609693618,291.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6187438964844,0.0,0.0,0.0004772428364958,291.1409912109375,294.1499938964844,254.1807098388672,253.4205017089844,262.29107666015625,254.30894470214844,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.15972328186035,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,9.565935033606364e-05,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001007327955449,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,7.440170884365216e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.0001007340979413,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.0004778330039698,291.13800048828125,294.1499938964844,254.1404571533203,253.3843231201172,262.1445007324219,254.2656707763672,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.207677841186523,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.907470703125,0.0,0.0,9.565935033606364e-05,292.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001007327955449,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,7.440170884365216e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.552978515625,0.0,0.0,0.0001007340979413,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5979309082031,0.0,0.0,0.0004778330039698,291.13800048828125,294.1499938964844,254.1404571533203,253.3843231201172,262.1445007324219,254.2656707763672,290.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117846839184041e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.207677841186523,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,9.576935553923248e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001008486506179,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,7.448726682923734e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001008499384624,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0004783825716003,291.1348876953125,294.1499938964844,254.10064697265625,253.34852600097656,261.99957275390625,254.2226409912109,290.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.253448486328125,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8955383300781,0.0,0.0,9.576935553923248e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001008486506179,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9178771972656,0.0,0.0,7.448726682923734e-05,290.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455322265625,0.0,0.0,0.0001008499384624,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0004783825716003,291.1348876953125,294.1499938964844,254.10064697265625,253.34852600097656,261.99957275390625,254.2226409912109,290.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.253448486328125,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,9.587066597305238e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001009553452604,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,7.456606545019895e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.000100956618553,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,0.0004788887163158,291.13165283203125,294.1499938964844,254.06134033203125,253.313217163086,261.8563842773437,254.1800079345703,290.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.296655654907227,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,9.587066597305238e-05,292.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.0001009553452604,291.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9056701660156,0.0,0.0,7.456606545019895e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.000100956618553,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55670166015625,0.0,0.0,0.0004788887163158,291.13165283203125,294.1499938964844,254.06134033203125,253.313217163086,261.8563842773437,254.1800079345703,290.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.296655654907227,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
