time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,9.596288873581216e-05,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001010524720186,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,7.463779184035957e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,0.0001010537307593,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0004793494299519,291.1283264160156,294.1499938964844,254.022705078125,253.27850341796875,261.7149658203125,254.137924194336,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.33711814880371,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,9.596288873581216e-05,292.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001010524720186,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,7.463779184035957e-05,290.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53057861328125,0.0,0.0,0.0001010537307593,291.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362548828125,0.0,0.0,0.0004793494299519,291.1283264160156,294.1499938964844,254.022705078125,253.27850341796875,261.7149658203125,254.137924194336,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.33711814880371,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,9.600546763977036e-05,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0001010973210213,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874206542969,0.0,0.0,7.467091199941933e-05,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5267944335937,0.0,0.0,0.000101098572486,291.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52606201171875,0.0,0.0,0.0004795621498487,291.1266174316406,294.1499938964844,254.003646850586,253.2613983154297,261.6449584960937,254.1171417236328,290.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229602921754,8.548915353401298e-09,0.0010229517938569,-0.0214474312961101,0.0,0.0,0.0,-0.0090508786961436,60.0,-25.356204986572266,-0.0,-7.13472658731007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,9.604575461708008e-05,292.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0001011397471302,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.88134765625,0.0,0.0,7.4702242272906e-05,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230407714844,0.0,0.0,0.0001011409913189,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.51593017578125,0.0,0.0,0.0004797634028363,291.1248779296875,294.1499938964844,253.9848022460937,253.2444763183593,261.57537841796875,254.09654235839844,290.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.37462043762207,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480224609375,0.0,0.0,9.611910354578868e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001012170032481,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,7.475929305655882e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.000101218225609,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957275390625,0.0,0.0,0.0004801298782695,291.121337890625,294.1499938964844,253.94776916503903,253.2112579345703,261.4374694824219,254.05593872070312,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.4091854095459,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480224609375,0.0,0.0,9.611910354578868e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0001012170032481,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8692321777344,0.0,0.0,7.475929305655882e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5154724121094,0.0,0.0,0.000101218225609,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957275390625,0.0,0.0,0.0004801298782695,291.121337890625,294.1499938964844,253.94776916503903,253.2112579345703,261.4374694824219,254.05593872070312,290.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.4091854095459,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,9.618286276236176e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001012841530609,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,7.480888598365709e-05,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001012853681459,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0004804484196938,291.1176452636719,294.1499938964844,253.9117126464844,253.178955078125,261.3013000488281,254.0162506103516,290.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.44055938720703,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.836181640625,0.0,0.0,9.618286276236176e-05,292.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,0.0001012841530609,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8571472167969,0.0,0.0,7.480888598365709e-05,290.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,0.0001012853681459,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756774902344,0.0,0.0,0.0004804484196938,291.1176452636719,294.1499938964844,253.9117126464844,253.178955078125,261.3013000488281,254.0162506103516,290.27557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.44055938720703,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,9.623701771488412e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001013411892927,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,7.48510065022856e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001013423898257,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557189941406,0.0,0.0,0.0004807189980056,291.1138610839844,294.1499938964844,253.8767547607422,253.1476593017578,261.1668701171875,253.97756958007807,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.468679428100582,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8243713378906,0.0,0.0,9.623701771488412e-05,292.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0001013411892927,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,7.48510065022856e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.500244140625,0.0,0.0,0.0001013423898257,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557189941406,0.0,0.0,0.0004807189980056,291.1138610839844,294.1499938964844,253.8767547607422,253.1476593017578,261.1668701171875,253.97756958007807,290.2576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.468679428100582,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,9.628155385144056e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001013881046674,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.488564733648673e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0001013892906485,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,0.0004809415258932,291.1099853515625,294.1499938964844,253.84298706054688,253.11749267578125,261.0342102050781,253.9400329589844,290.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.493457794189453,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125915527344,0.0,0.0,9.628155385144056e-05,292.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,0.0001013881046674,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8330078125,0.0,0.0,7.488564733648673e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925842285156,0.0,0.0,0.0001013892906485,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358825683594,0.0,0.0,0.0004809415258932,291.1099853515625,294.1499938964844,253.84298706054688,253.11749267578125,261.0342102050781,253.9400329589844,290.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.493457794189453,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,9.630021668272092e-05,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001014077643048,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,7.490016287192702e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4887390136719,0.0,0.0,0.00010140894301,291.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4259948730469,0.0,0.0,0.000481034774566,291.10797119140625,294.1499938964844,253.8265838623047,253.1028594970703,260.9685363769531,253.92173767089844,290.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.504535675048828,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,9.631647117203102e-05,292.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001014248846331,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,7.491280121030286e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,0.0001014260560623,291.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161682128906,0.0,0.0,0.0004811160033568,291.10595703125,294.1499938964844,253.8105316162109,253.0885467529297,260.9033203125,253.9037475585937,290.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.51476287841797,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,9.634171146899462e-05,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001014514782582,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,7.493243174394593e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.0001014526351355,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,0.000481242139358,291.1018371582031,294.1499938964844,253.7794952392578,253.0609436035156,260.774169921875,253.86875915527344,290.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.532644271850582,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,9.634171146899462e-05,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001014514782582,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,7.493243174394593e-05,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4771728515625,0.0,0.0,0.0001014526351355,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39654541015625,0.0,0.0,0.000481242139358,291.1018371582031,294.1499938964844,253.7794952392578,253.0609436035156,260.774169921875,253.86875915527344,290.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.532644271850582,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,9.63570855674334e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001014676818158,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,7.494439341826364e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0001014688168652,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770751953125,0.0,0.0,0.0004813190025743,291.0976257324219,294.1499938964844,253.75,253.03477478027344,260.6467590332031,253.8352203369141,290.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986645205766308e-09,0.0010266950121149,-0.0225936658680439,0.0,0.0,0.0,-0.0092678815126419,60.0,-25.546863555908203,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,9.63570855674334e-05,292.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001014676818158,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,7.494439341826364e-05,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,0.0001014688168652,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770751953125,0.0,0.0,0.0004813190025743,291.0976257324219,294.1499938964844,253.75,253.03477478027344,260.6467590332031,253.8352203369141,290.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986645205766308e-09,0.0010266950121149,-0.0225936658680439,0.0,0.0,0.0,-0.0092678815126419,60.0,-25.546863555908203,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.635579044697806e-05,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001014663284877,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,7.494338206015527e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0001014674489852,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0004813125706277,291.09326171875,294.1499938964844,253.72149658203125,253.0095367431641,260.5211486816406,253.80311584472656,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.556825637817383,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,9.635579044697806e-05,292.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001014663284877,291.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,7.494338206015527e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0001014674489852,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0004813125706277,291.09326171875,294.1499938964844,253.72149658203125,253.0095367431641,260.5211486816406,253.80311584472656,290.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.556825637817383,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,9.6331445092801e-05,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.000101440702565,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,7.492445001844317e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001014418157865,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33843994140625,0.0,0.0,0.0004811910330317,291.0888061523437,294.1499938964844,253.69338989257807,252.9846649169922,260.3973388671875,253.7722930908203,290.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.560884475708008,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75390625,0.0,0.0,9.6331445092801e-05,292.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.000101440702565,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7730407714844,0.0,0.0,7.492445001844317e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001014418157865,291.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33843994140625,0.0,0.0,0.0004811910330317,291.0888061523437,294.1499938964844,253.69338989257807,252.9846649169922,260.3973388671875,253.7722930908203,290.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.560884475708008,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.748046875,0.0,0.0,9.631084685679524e-05,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,0.0001014190202113,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,7.490842835977674e-05,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001014201261568,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.328857421875,0.0,0.0,0.0004810881800949,291.0865478515625,294.1499938964844,253.6794891357422,252.9723663330078,260.33612060546875,253.75729370117188,290.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.560518264770508,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7422180175781,0.0,0.0,9.628467523725703e-05,292.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0001013914661598,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611083984375,0.0,0.0,7.488807023037225e-05,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459228515625,0.0,0.0,0.0001013925648294,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,0.0004809574747923,291.084228515625,294.1499938964844,253.6656951904297,252.96017456054688,260.2753295898437,253.7425537109375,290.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.558624267578125,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,9.621555363992228e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001013186920317,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,7.483430817956105e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0001013197688735,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,0.0004806122451554,291.0795593261719,294.1499938964844,253.6384429931641,252.93609619140625,260.15509033203125,253.71372985839844,290.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.550273895263672,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305603027344,0.0,0.0,9.621555363992228e-05,292.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001013186920317,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.74920654296875,0.0,0.0,7.483430817956105e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43804931640625,0.0,0.0,0.0001013197688735,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3002624511719,0.0,0.0,0.0004806122451554,291.0795593261719,294.1499938964844,253.6384429931641,252.93609619140625,260.15509033203125,253.71372985839844,290.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.550273895263672,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,9.612384019419552e-05,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001012221255223,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,7.476298196706921e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001012231878121,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0004801541799679,291.0747985839844,294.1499938964844,253.61163330078125,252.9124298095703,260.03662109375,253.685775756836,290.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.53556251525879,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189025878906,0.0,0.0,9.612384019419552e-05,292.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001012221255223,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373352050781,0.0,0.0,7.476298196706921e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301147460937,0.0,0.0,0.0001012231878121,291.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813720703125,0.0,0.0,0.0004801541799679,291.0747985839844,294.1499938964844,253.61163330078125,252.9124298095703,260.03662109375,253.685775756836,290.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.53556251525879,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,9.600927296560258e-05,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.000101101497421,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,7.46738733141683e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.0001011025451589,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,0.0004795819695573,291.06988525390625,294.1499938964844,253.58531188964844,252.88922119140625,259.9199523925781,253.6586151123047,290.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.51450538635254,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.707275390625,0.0,0.0,9.600927296560258e-05,292.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.000101101497421,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,7.46738733141683e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,0.0001011025451589,291.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2626037597656,0.0,0.0,0.0004795819695573,291.06988525390625,294.1499938964844,253.58531188964844,252.88922119140625,259.9199523925781,253.6586151123047,290.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.51450538635254,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,9.587181557435542e-05,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001009567567962,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,7.456696039298549e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.0001009577899822,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.000478895381093,291.0649108886719,294.1499938964844,253.5594940185547,252.8664703369141,259.8050231933594,253.6322479248047,290.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.48697280883789,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,9.587181557435542e-05,292.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.0001009567567962,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,7.456696039298549e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,0.0001009577899822,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.000478895381093,291.0649108886719,294.1499938964844,253.5594940185547,252.8664703369141,259.8050231933594,253.6322479248047,290.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.48697280883789,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6898803710937,0.0,0.0,9.579461038811132e-05,292.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001008754552458,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,7.450691191479564e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4101867675781,0.0,0.0,0.0001008764884318,291.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2346496582031,0.0,0.0,0.0004785097553394,291.0623779296875,294.1499938964844,253.54676818847656,252.8552703857422,259.7482604980469,253.61935424804688,290.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.47075462341309,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.571189002599569e-05,292.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001007883547572,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,7.444257062161341e-05,290.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001007893806672,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22540283203125,0.0,0.0,0.0004780965682584,291.059814453125,294.1499938964844,253.5341796875,252.8441925048828,259.69195556640625,253.60665893554688,290.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.45296096801757,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.553064592182636e-05,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001005975136649,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,7.430160621879622e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001005985177471,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0004771912645082,291.0546264648437,294.1499938964844,253.5094146728516,252.8224334716797,259.58062744140625,253.58184814453125,290.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.41280746459961,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.67254638671875,0.0,0.0,9.553064592182636e-05,292.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001005975136649,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6900634765625,0.0,0.0,7.430160621879622e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981628417969,0.0,0.0,0.0001005985177471,291.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,0.0004771912645082,291.0546264648437,294.1499938964844,253.5094146728516,252.8224334716797,259.58062744140625,253.58184814453125,290.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.41280746459961,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,9.533009870210662e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001003863435471,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,7.414562423946336e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001003873330773,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,0.0004761895688716,291.04931640625,294.1499938964844,253.48521423339844,252.8011779785156,259.4710998535156,253.5578155517578,290.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706647764393892e-09,0.0010157505748793,-0.0192416496574878,0.0,0.0,0.0,-0.0086333351209759,60.0,-25.366783142089844,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6610107421875,0.0,0.0,9.533009870210662e-05,292.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0001003863435471,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783142089844,0.0,0.0,7.414562423946336e-05,290.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001003873330773,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.188720703125,0.0,0.0,0.0004761895688716,291.04931640625,294.1499938964844,253.48521423339844,252.8011779785156,259.4710998535156,253.5578155517578,290.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706647764393892e-09,0.0010157505748793,-0.0192416496574878,0.0,0.0,0.0,-0.0086333351209759,60.0,-25.366783142089844,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,9.511327516520396e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001001580312731,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,7.397698936983943e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,0.0001001590062514,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,0.0004751065571326,291.0439453125,294.1499938964844,253.46157836914065,252.78048706054688,259.3633728027344,253.5345764160156,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436462112764275e-09,0.0010134401964023,-0.0185340102761983,0.0,0.0,0.0,-0.0084993932396173,60.0,-25.31555557250977,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
