time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495361328125,0.0,0.0,9.511327516520396e-05,292.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001001580312731,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665954589844,0.0,0.0,7.397698936983943e-05,290.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38201904296875,0.0,0.0,0.0001001590062514,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,0.0004751065571326,291.0439453125,294.1499938964844,253.46157836914065,252.78048706054688,259.3633728027344,253.5345764160156,289.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436462112764275e-09,0.0010134401964023,-0.0185340102761983,0.0,0.0,0.0,-0.0084993932396173,60.0,-25.31555557250977,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,9.488425712333992e-05,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.991686965804548e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,7.379885937552899e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,9.991783008445054e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0004739626019727,291.0384521484375,294.1499938964844,253.4385528564453,252.7603454589844,259.2574157714844,253.5121459960937,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151076619749119e-09,0.0010110000148415,-0.017786530777812,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.26006126403809,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380615234375,0.0,0.0,9.488425712333992e-05,292.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.991686965804548e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549072265625,0.0,0.0,7.379885937552899e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,9.991783008445054e-05,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0004739626019727,291.0384521484375,294.1499938964844,253.4385528564453,252.7603454589844,259.2574157714844,253.5121459960937,289.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151076619749119e-09,0.0010110000148415,-0.017786530777812,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.26006126403809,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.476664854446426e-05,292.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.979303285945208e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,7.370738603640348e-05,290.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3698425292969,0.0,0.0,9.979398600989951e-05,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435852050781,0.0,0.0,0.0004733751993626,291.0356750488281,294.1499938964844,253.42727661132807,252.75048828125,259.20513916015625,253.50125122070312,289.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004533841836745e-09,0.0010097469203174,-0.0174026973545551,0.0,0.0,0.0,-0.008285267278552,60.0,-25.231029510498047,-0.0,-6.951682962608174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6266174316406,0.0,0.0,9.464799222769216e-05,292.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.966809011530132e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64324951171875,0.0,0.0,7.361510506598279e-05,290.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36578369140625,0.0,0.0,9.966903598979115e-05,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0004727824998553,291.0328674316406,294.1499938964844,253.4161376953125,252.74078369140625,259.1532897949219,253.49053955078125,289.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.8566792243984764e-09,0.001008482533507,-0.0170154180377721,0.0,0.0,0.0,-0.008211969397962,60.0,-25.2014274597168,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,9.441032307222486e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.941782627720386e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,7.343024481087923e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,9.941875759977847e-05,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.000471595354611,291.0271911621094,294.1499938964844,253.3943786621093,252.7218170166016,259.0508728027344,253.46969604492188,289.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560523235776827e-09,0.0010059501510113,-0.0162396691739559,0.0,0.0,0.0,-0.0080651529133319,60.0,-25.14123916625977,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6152038574219,0.0,0.0,9.441032307222486e-05,292.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,9.941782627720386e-05,291.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,7.343024481087923e-05,290.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3576354980469,0.0,0.0,9.941875759977847e-05,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.000471595354611,291.0271911621094,294.1499938964844,253.3943786621093,252.7218170166016,259.0508728027344,253.46969604492188,289.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560523235776827e-09,0.0010059501510113,-0.0162396691739559,0.0,0.0,0.0,-0.0080651529133319,60.0,-25.14123916625977,-0.0,-6.899497151380275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,9.417735418537632e-05,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.917251009028404e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,7.324905163841322e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.917342686094344e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.000470431667054,291.0214233398437,294.1499938964844,253.373275756836,252.7034912109375,258.9501342773437,253.4496307373047,289.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702270042791505e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.08091926574707,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60382080078125,0.0,0.0,9.417735418537632e-05,292.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05645751953125,0.0,0.0,9.917251009028404e-05,291.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,7.324905163841322e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494567871094,0.0,0.0,9.917342686094344e-05,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0992431640625,0.0,0.0,0.000470431667054,291.0214233398437,294.1499938964844,253.373275756836,252.7034912109375,258.9501342773437,253.4496307373047,289.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702270042791505e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.08091926574707,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,9.395544475410134e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.893884271150456e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,7.307645137188956e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,9.893974493024872e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,0.0004693232476711,291.0155334472656,294.1499938964844,253.35284423828125,252.685791015625,258.85107421875,253.4302978515625,289.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548867389559,0.0,0.0,0.0,-0.0077841593883931,60.0,-25.022151947021484,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,9.395544475410134e-05,292.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.893884271150456e-05,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,7.307645137188956e-05,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,9.893974493024872e-05,291.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816955566406,0.0,0.0,0.0004693232476711,291.0155334472656,294.1499938964844,253.35284423828125,252.685791015625,258.85107421875,253.4302978515625,289.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548867389559,0.0,0.0,0.0,-0.0077841593883931,60.0,-25.022151947021484,-0.0,-6.83316443428339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,9.375066292705014e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.872319787973538e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,7.291717338375747e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.872409282252192e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,0.0004683003644458,291.00958251953125,294.1499938964844,253.3331298828125,252.6687469482422,258.753662109375,253.41165161132807,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738530095555916e-09,0.0009989211102947,-0.014086396433413,0.0,0.0,0.0,-0.0076576541177928,60.0,-24.96658134460449,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,9.375066292705014e-05,292.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.872319787973538e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.596923828125,0.0,0.0,7.291717338375747e-05,290.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,9.872409282252192e-05,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643005371094,0.0,0.0,0.0004683003644458,291.00958251953125,294.1499938964844,253.3331298828125,252.6687469482422,258.753662109375,253.41165161132807,289.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738530095555916e-09,0.0009989211102947,-0.014086396433413,0.0,0.0,0.0,-0.0076576541177928,60.0,-24.96658134460449,-0.0,-6.803405483424285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.575439453125,0.0,0.0,9.365678124595432e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,9.862434671958908e-05,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,7.284415914909914e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,9.8625234386418e-05,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556335449219,0.0,0.0,0.0004678314435295,291.006591796875,294.1499938964844,253.32354736328125,252.6604919433593,258.70556640625,253.4026031494141,289.8691711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979263413697,5.621550336343262e-09,0.0009979207534343,-0.0137799428775906,0.0,0.0,0.0,-0.0075996615923941,60.0,-24.94058418273925,-0.0,-6.7897850897225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,9.356838563689962e-05,292.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04254150390625,0.0,0.0,9.853126539383084e-05,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853881835937,0.0,0.0,7.277540862560272e-05,290.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32476806640625,0.0,0.0,9.853214578470217e-05,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469665527344,0.0,0.0,0.0004673899093177,291.0035400390625,294.1499938964844,253.3141326904297,252.65240478515625,258.6578369140625,253.39366149902344,289.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969843085855,5.511401113267311e-09,0.00099697872065,-0.0134913800284266,0.0,0.0,0.0,-0.0075450558215379,60.0,-24.915727615356445,-0.0,-6.776971872568538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,9.34130366658792e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.836768731474876e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,7.265458407346159e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.836856042966248e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,0.0004666139720939,290.9974060058594,294.1499938964844,253.2958831787109,252.63674926757807,258.5635681152344,253.37625122070312,289.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.31781862989078e-09,0.000995323411189,-0.0129842348396778,0.0,0.0,0.0,-0.007449088152498,60.0,-24.87092971801757,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584411621094,0.0,0.0,9.34130366658792e-05,292.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.836768731474876e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,7.265458407346159e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.836856042966248e-05,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297546386719,0.0,0.0,0.0004666139720939,290.9974060058594,294.1499938964844,253.2958831787109,252.63674926757807,258.5635681152344,253.37625122070312,289.8419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.31781862989078e-09,0.000995323411189,-0.0129842348396778,0.0,0.0,0.0,-0.007449088152498,60.0,-24.87092971801757,-0.0,-6.754483905524469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,9.328831220045686e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.823635627981277e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,7.255757373059168e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,9.823721484281124e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0004659909754991,290.9911499023437,294.1499938964844,253.27838134765625,252.621810913086,258.4708251953125,253.3593292236328,289.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939993033185,5.162387850532468e-09,0.0009939941810443,-0.0125770326703786,0.0,0.0,0.0,-0.0073720337823033,60.0,-24.83328628540039,-0.0,-6.73645459414729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,9.328831220045686e-05,292.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.823635627981277e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,7.255757373059168e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30816650390625,0.0,0.0,9.823721484281124e-05,291.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0126342773437,0.0,0.0,0.0004659909754991,290.9911499023437,294.1499938964844,253.27838134765625,252.621810913086,258.4708251953125,253.3593292236328,289.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939993033185,5.162387850532468e-09,0.0009939941810443,-0.0125770326703786,0.0,0.0,0.0,-0.0073720337823033,60.0,-24.83328628540039,-0.0,-6.73645459414729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,9.319535456597804e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.813848009798676e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,7.248527253977954e-05,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.813932410907e-05,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0004655266820918,290.9848327636719,294.1499938964844,253.26168823242188,252.6076202392578,258.3794860839844,253.3428497314453,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930084925144,5.046538742448092e-09,0.0009930034866556,-0.0122735239565372,0.0,0.0,0.0,-0.0073146019130945,60.0,-24.803207397460938,-0.0,-6.723032441868781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5358581542969,0.0,0.0,9.319535456597804e-05,292.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.813848009798676e-05,291.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509033203125,0.0,0.0,7.248527253977954e-05,290.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998046875,0.0,0.0,9.813932410907e-05,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99560546875,0.0,0.0,0.0004655266820918,290.9848327636719,294.1499938964844,253.26168823242188,252.6076202392578,258.3794860839844,253.3428497314453,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930084925144,5.046538742448092e-09,0.0009930034866556,-0.0122735239565372,0.0,0.0,0.0,-0.0073146019130945,60.0,-24.803207397460938,-0.0,-6.723032441868781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,9.313361078966408e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.807346941670404e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,7.243725121952593e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.807429887587205e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.0004652182979043,290.9783935546875,294.1499938964844,253.24578857421875,252.5941925048828,258.2895812988281,253.3267059326172,289.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923502802848,4.969578970559496e-09,0.000992345274426,-0.0120718972757458,0.0,0.0,0.0,-0.0072764488868415,60.0,-24.78096008300781,-0.0,-6.714122946505088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5245361328125,0.0,0.0,9.313361078966408e-05,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.807346941670404e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,7.243725121952593e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,9.807429887587205e-05,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9786376953125,0.0,0.0,0.0004652182979043,290.9783935546875,294.1499938964844,253.24578857421875,252.5941925048828,258.2895812988281,253.3267059326172,289.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923502802848,4.969578970559496e-09,0.000992345274426,-0.0120718972757458,0.0,0.0,0.0,-0.0072764488868415,60.0,-24.78096008300781,-0.0,-6.714122946505088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5188903808594,0.0,0.0,9.311424946645276e-05,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202941894531,0.0,0.0,9.805308218346907e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,7.242218998726457e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,9.80539116426371e-05,291.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,0.0004651216149795,290.9751281738281,294.1499938964844,253.23814392089844,252.5877685546875,258.2450866699219,253.3187561035156,289.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945440945647306e-09,0.0009921387536451,-0.0120086576789617,0.0,0.0,0.0,-0.0072644823230803,60.0,-24.77266502380371,-0.0,-6.711330513553548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132141113281,0.0,0.0,9.310313180321828e-05,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,9.804137516766788e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279235839844,0.0,0.0,7.241353887366131e-05,290.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.282958984375,0.0,0.0,9.804220462683588e-05,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96173095703125,0.0,0.0,0.000465066084871,290.97186279296875,294.1499938964844,253.230712890625,252.58154296875,258.2009582519531,253.3108673095703,289.7695617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931570263266849e-09,0.0009920201264321,-0.0119723184034228,0.0,0.0,0.0,-0.0072576059028506,60.0,-24.76642227172852,-0.0,-6.709725397513466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,9.310225141234696e-05,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.804046567296608e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,7.241286220960319e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.804128058021888e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0004650617484003,290.9652404785156,294.1499938964844,253.2164764404297,252.56968688964844,258.1136779785156,253.2953186035156,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.930448049833558e-09,0.0009920104639604,-0.0119693782180547,0.0,0.0,0.0,-0.0072570494376122,60.0,-24.75961303710937,-0.0,-6.709595368192822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018920898437,0.0,0.0,9.310225141234696e-05,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.804046567296608e-05,291.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51641845703125,0.0,0.0,7.241286220960319e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.804128058021888e-05,291.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94488525390625,0.0,0.0,0.0004650617484003,290.9652404785156,294.1499938964844,253.2164764404297,252.56968688964844,258.1136779785156,253.2953186035156,289.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920153534039,4.930448049833558e-09,0.0009920104639604,-0.0119693782180547,0.0,0.0,0.0,-0.0072570494376122,60.0,-24.75961303710937,-0.0,-6.709595368192822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,9.312736801803112e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.806692105485126e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,7.243239815579727e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.806772868614644e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0004651872441172,290.95849609375,294.1499938964844,253.2031097412109,252.55865478515625,258.0276794433594,253.280029296875,289.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.9617110420285834e-09,0.0009922777535393,-0.0120512843132019,0.0,0.0,0.0,-0.0072725471109151,60.0,-24.759519577026367,-0.0,-6.713212741260578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4905700683594,0.0,0.0,9.312736801803112e-05,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,9.806692105485126e-05,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,7.243239815579727e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26593017578125,0.0,0.0,9.806772868614644e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0004651872441172,290.95849609375,294.1499938964844,253.2031097412109,252.55865478515625,258.0276794433594,253.280029296875,289.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922826429829,4.9617110420285834e-09,0.0009922777535393,-0.0120512843132019,0.0,0.0,0.0,-0.0072725471109151,60.0,-24.759519577026367,-0.0,-6.713212741260578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,9.317426156485452e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.811631025513634e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,7.246886525535956e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.811710333451627e-05,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0004654215299524,290.95166015625,294.1499938964844,253.1906280517578,252.5484619140625,257.9429016113281,253.2650146484375,289.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927819482982,5.020100335428879e-09,0.0009927769424393,-0.0122042587026953,0.0,0.0,0.0,-0.0073014930821955,60.0,-24.765209197998047,-0.0,-6.719971423763127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,9.317426156485452e-05,292.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,9.811631025513634e-05,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49334716796875,0.0,0.0,7.246886525535956e-05,290.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.811710333451627e-05,291.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9113464355469,0.0,0.0,0.0004654215299524,290.95166015625,294.1499938964844,253.1906280517578,252.5484619140625,257.9429016113281,253.2650146484375,289.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927819482982,5.020100335428879e-09,0.0009927769424393,-0.0122042587026953,0.0,0.0,0.0,-0.0073014930821955,60.0,-24.765209197998047,-0.0,-6.719971423763127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.323983249487355e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.818536636885256e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,7.251986244227737e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.818615217227487e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,0.0004657490935642,290.9447326660156,294.1499938964844,253.17906188964844,252.53912353515625,257.8593444824219,253.2503204345703,289.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.1017674529418855e-09,0.0009934752015396,-0.0124182160943746,0.0,0.0,0.0,-0.0073419786058366,60.0,-24.77573776245117,-0.0,-6.72942945811883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46783447265625,0.0,0.0,9.323983249487355e-05,292.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,9.818536636885256e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,7.251986244227737e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24871826171875,0.0,0.0,9.818615217227487e-05,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946228027344,0.0,0.0,0.0004657490935642,290.9447326660156,294.1499938964844,253.17906188964844,252.53912353515625,257.8593444824219,253.2503204345703,289.6973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934803238138,5.1017674529418855e-09,0.0009934752015396,-0.0124182160943746,0.0,0.0,0.0,-0.0073419786058366,60.0,-24.77573776245117,-0.0,-6.72942945811883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,9.327831503469496e-05,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,9.822589345276356e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,7.254979573190212e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.822667925618588e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.88629150390625,0.0,0.0,0.0004659413534682,290.9411926269531,294.1499938964844,253.1736297607422,252.5347900390625,257.81805419921875,253.2431488037109,289.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993890222162,5.149699777717842e-09,0.0009938850998878,-0.012543792836368,0.0,0.0,0.0,-0.0073657408356666,60.0,-24.78262519836425,-0.0,-6.734983770684266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564208984375,0.0,0.0,9.33192131924443e-05,292.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906921386719,0.0,0.0,9.826896712183952e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,7.258160621859133e-05,290.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,9.826973837334664e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8779602050781,0.0,0.0,0.000466145662358,290.9376525878906,294.1499938964844,253.16842651367188,252.5306701660156,257.77703857421875,253.23605346679688,289.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943258482962,5.200638142355274e-09,0.0009943206096068,-0.0126772429794073,0.0,0.0,0.0,-0.0073909927159547,60.0,-24.790149688720703,-0.0,-6.74088909136117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.340739052277058e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.836182289291172e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,7.265018939506263e-05,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.836259414441884e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0004665861488319,290.9305114746094,294.1499938964844,253.15872192382807,252.5231170654297,257.6959533691406,253.2222900390625,289.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952650871127,5.310466288932503e-09,0.0009952597320079,-0.0129649741575121,0.0,0.0,0.0,-0.0074454396963119,60.0,-24.806884765625,-0.0,-6.75363054369882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449768066406,0.0,0.0,9.340739052277058e-05,292.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.836182289291172e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4586181640625,0.0,0.0,7.265018939506263e-05,290.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312316894531,0.0,0.0,9.836259414441884e-05,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,0.0004665861488319,290.9305114746094,294.1499938964844,253.15872192382807,252.5231170654297,257.6959533691406,253.2222900390625,289.661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952650871127,5.310466288932503e-09,0.0009952597320079,-0.0129649741575121,0.0,0.0,0.0,-0.0074454396963119,60.0,-24.806884765625,-0.0,-6.75363054369882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,9.349944593850525e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.845876775216313e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,7.272178481798619e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.84595317277126e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.000467046018457,290.9232482910156,294.1499938964844,253.1499938964844,252.5164794921875,257.61602783203125,253.2091217041016,289.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.42512657020211e-09,0.0009962402982637,-0.013265362009406,0.0,0.0,0.0,-0.007502282038331,60.0,-24.82469940185547,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335327148437,0.0,0.0,9.349944593850525e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.845876775216313e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,7.272178481798619e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.222412109375,0.0,0.0,9.84595317277126e-05,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8447265625,0.0,0.0,0.000467046018457,290.9232482910156,294.1499938964844,253.1499938964844,252.5164794921875,257.61602783203125,253.2091217041016,289.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962456533685,5.42512657020211e-09,0.0009962402982637,-0.013265362009406,0.0,0.0,0.0,-0.007502282038331,60.0,-24.82469940185547,-0.0,-6.766945404024227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
