time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,9.359740215586498e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.856193355517462e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,7.27979713701643e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.856268297880888e-05,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,0.0004675353702623,290.9158630371094,294.1499938964844,253.14453125,252.51251220703125,257.53729248046875,253.1968536376953,289.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972892003133,5.547141856965254e-09,0.0009972836123779,-0.0135850133374333,0.0,0.0,0.0,-0.0075627700425684,60.0,-24.842491149902344,-0.0,-6.781128547572737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220275878906,0.0,0.0,9.359740215586498e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,9.856193355517462e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,7.27979713701643e-05,290.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.856268297880888e-05,291.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.828125,0.0,0.0,0.0004675353702623,290.9158630371094,294.1499938964844,253.14453125,252.51251220703125,257.53729248046875,253.1968536376953,289.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972892003133,5.547141856965254e-09,0.0009972836123779,-0.0135850133374333,0.0,0.0,0.0,-0.0075627700425684,60.0,-24.842491149902344,-0.0,-6.781128547572737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,9.370683983433992e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.867717744782568e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,7.288309279829264e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.867791959550232e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0004680820566136,290.90838623046875,294.1499938964844,253.14431762695312,252.5127410888672,257.4598388671875,253.1864318847656,289.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984549833461,5.683460813088459e-09,0.0009984492789953,-0.0139421327039599,0.0,0.0,0.0,-0.0076303491368889,60.0,-24.859708786010746,-0.0,-6.79699141414858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105224609375,0.0,0.0,9.370683983433992e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.867717744782568e-05,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42364501953125,0.0,0.0,7.288309279829264e-05,290.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.867791959550232e-05,291.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0004680820566136,290.90838623046875,294.1499938964844,253.14431762695312,252.5127410888672,257.4598388671875,253.1864318847656,289.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984549833461,5.683460813088459e-09,0.0009984492789953,-0.0139421327039599,0.0,0.0,0.0,-0.0076303491368889,60.0,-24.859708786010746,-0.0,-6.79699141414858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,9.376531670568512e-05,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,9.873876842902972e-05,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41778564453125,0.0,0.0,7.29285748093389e-05,290.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.873950330074877e-05,291.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033142089844,0.0,0.0,0.0004683742008637,290.9046325683594,294.1499938964844,253.1460723876953,252.51434326171875,257.42156982421875,253.1820373535156,289.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990779217332,5.756309651161473e-09,0.0009990721009671,-0.0141329746693372,0.0,0.0,0.0,-0.0076664630323648,60.0,-24.86811256408692,-0.0,-6.805476715499027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3989562988281,0.0,0.0,9.382631833432242e-05,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,9.880300785880536e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41192626953125,0.0,0.0,7.297602132894099e-05,290.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.88037427305244e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950439453125,0.0,0.0,0.0004686789470724,290.9008178710937,294.1499938964844,253.1490173339844,252.5168609619141,257.3836975097656,253.1784210205078,289.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997277520596,5.832296867680497e-09,0.0009997219312936,-0.0143320374190807,0.0,0.0,0.0,-0.0077041331678628,60.0,-24.876340866088867,-0.0,-6.81433292015754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.395417146151884e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.893764945445582e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,7.307546184165403e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.893836977425964e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,0.000469317601528,290.89312744140625,294.1499938964844,253.15821838378903,252.5245819091797,257.3088684082031,253.17337036132807,289.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991558804652186e-09,0.0010010837577283,-0.0147492475807666,0.0,0.0,0.0,-0.0077830860391259,60.0,-24.89222717285156,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.395417146151884e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,9.893764945445582e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,7.307546184165403e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,9.893836977425964e-05,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7785339355469,0.0,0.0,0.000469317601528,290.89312744140625,294.1499938964844,253.15821838378903,252.5245819091797,257.3088684082031,253.17337036132807,289.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991558804652186e-09,0.0010010837577283,-0.0147492475807666,0.0,0.0,0.0,-0.0077830860391259,60.0,-24.89222717285156,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,9.408767073182388e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.907824278343468e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,7.317929703276604e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.907895582728088e-05,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.0004699845158029,290.88531494140625,294.1499938964844,253.17156982421875,252.5355682373047,257.2354431152344,253.17176818847656,289.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.90697860717773,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.375732421875,0.0,0.0,9.408767073182388e-05,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,9.907824278343468e-05,291.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883972167969,0.0,0.0,7.317929703276604e-05,290.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,9.907895582728088e-05,291.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7620544433594,0.0,0.0,0.0004699845158029,290.88531494140625,294.1499938964844,253.17156982421875,252.5355682373047,257.2354431152344,253.17176818847656,289.5536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157862664224467e-09,0.0010025057708844,-0.0151848969981074,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.90697860717773,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,9.422321454621851e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.922098251990974e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,7.328471838263795e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.922168828779832e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455749511719,0.0,0.0,0.0004706616164185,290.8774108886719,294.1499938964844,253.1886749267578,252.54953002929688,257.1634521484375,253.1738739013672,289.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.92001342773437,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36407470703125,0.0,0.0,9.422321454621851e-05,292.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425964355469,0.0,0.0,9.922098251990974e-05,291.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,7.328471838263795e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.922168828779832e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455749511719,0.0,0.0,0.0004706616164185,290.8774108886719,294.1499938964844,253.1886749267578,252.54953002929688,257.1634521484375,253.1738739013672,289.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.92001342773437,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,9.43566410569474e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.936148853739724e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,7.338849536608905e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.93621870293282e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0004713281232398,290.869384765625,294.1499938964844,253.2091827392578,252.566162109375,257.0930480957031,253.1800842285156,289.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.93047142028809,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,9.43566410569474e-05,292.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,9.936148853739724e-05,291.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647155761719,0.0,0.0,7.338849536608905e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.93621870293282e-05,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,0.0004713281232398,290.869384765625,294.1499938964844,253.2091827392578,252.566162109375,257.0930480957031,253.1800842285156,289.5177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.93047142028809,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,9.442112786928192e-05,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,9.942940232576802e-05,291.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,7.343864854192361e-05,290.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.9430100817699e-05,291.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.72088623046875,0.0,0.0,0.0004716502735391,290.8653564453125,294.1499938964844,253.2205810546875,252.57537841796875,257.0584411621094,253.1847686767578,289.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.93444061279297,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34063720703125,0.0,0.0,9.448366472497582e-05,292.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.9495257018134e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3528137207031,0.0,0.0,7.348728831857443e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.949594823410736e-05,291.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,0.0004719626740552,290.8612670898437,294.1499938964844,253.23269653320312,252.58514404296875,257.02423095703125,253.1903533935547,289.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.93755340576172,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,9.459993452765048e-05,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.961770410882308e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.357772847171873e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.961839532479644e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,0.0004725434991996,290.85302734375,294.1499938964844,253.25885009765625,252.60617065429688,256.9569702148437,253.204330444336,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.940505981445312,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,9.459993452765048e-05,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,9.961770410882308e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,7.357772847171873e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.961839532479644e-05,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,0.0004725434991996,290.85302734375,294.1499938964844,253.25885009765625,252.60617065429688,256.9569702148437,253.204330444336,289.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.940505981445312,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,9.47014632401988e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.972462430596352e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,7.365668716374785e-05,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.972530097002164e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,0.0004730506625492,290.8446960449219,294.1499938964844,253.28726196289065,252.62893676757807,256.8913879394531,253.22195434570312,289.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.938276290893555,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,9.47014632401988e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162292480469,0.0,0.0,9.972462430596352e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32891845703125,0.0,0.0,7.365668716374785e-05,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.972530097002164e-05,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6798095703125,0.0,0.0,0.0004730506625492,290.8446960449219,294.1499938964844,253.28726196289065,252.62893676757807,256.8913879394531,253.22195434570312,289.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.938276290893555,-0.0,-6.942020291944574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.478534775553273e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.981296170735732e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,7.372193067567423e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.981363109545782e-05,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,0.0004734697286039,290.83624267578125,294.1499938964844,253.3175506591797,252.65313720703125,256.827392578125,253.24278259277344,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.93041229248047,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30517578125,0.0,0.0,9.478534775553273e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.981296170735732e-05,291.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,7.372193067567423e-05,290.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.981363109545782e-05,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634216308594,0.0,0.0,0.0004734697286039,290.83624267578125,294.1499938964844,253.3175506591797,252.65313720703125,256.827392578125,253.24278259277344,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.93041229248047,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,9.48498272919096e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.988086821977048e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,7.37720838515088e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.988153033191338e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,0.0004737918497994,290.82769775390625,294.1499938964844,253.34933471679688,252.678451538086,256.7650146484375,253.2664031982422,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.916561126708984,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933044433594,0.0,0.0,9.48498272919096e-05,292.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,9.988086821977048e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30487060546875,0.0,0.0,7.37720838515088e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,9.988153033191338e-05,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,0.0004737918497994,290.82769775390625,294.1499938964844,253.34933471679688,252.678451538086,256.7650146484375,253.2664031982422,289.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.916561126708984,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,9.48743472690694e-05,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,9.990669059334324e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,7.379115413641557e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.990735270548612e-05,291.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,0.0004739143478218,290.8233642578125,294.1499938964844,253.36569213867188,252.69143676757807,256.7344970703125,253.2792205810547,289.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.907150268554688,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,9.489463263889776e-05,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,9.992806008085608e-05,291.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2928161621094,0.0,0.0,7.380693568848073e-05,290.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.992871491704136e-05,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63067626953125,0.0,0.0,0.0004740157164633,290.81903076171875,294.1499938964844,253.3822631835937,252.7045745849609,256.7043762207031,253.29254150390625,289.4103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178921341896,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.89645767211914,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,9.492121171206236e-05,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.995605796575546e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,7.382759940810502e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.995669825002552e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0004741484881378,290.8102722167969,294.1499938964844,253.4159393310547,252.7312164306641,256.64532470703125,253.32061767578125,289.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.87081718444824,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,9.492121171206236e-05,292.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,9.995605796575546e-05,291.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,7.382759940810502e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09234619140625,0.0,0.0,9.995669825002552e-05,291.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61431884765625,0.0,0.0,0.0004741484881378,290.8102722167969,294.1499938964844,253.4159393310547,252.7312164306641,256.64532470703125,253.32061767578125,289.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.87081718444824,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,9.493136894889176e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.996675362344833e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.383550109807402e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.996739390771836e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.0004741992452181,290.8014221191406,294.1499938964844,253.4499969482422,252.758056640625,256.58795166015625,253.35025024414065,289.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.840133666992188,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574462890625,0.0,0.0,9.493136894889176e-05,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,9.996675362344833e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685852050781,0.0,0.0,7.383550109807402e-05,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.996739390771836e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.0004741992452181,290.8014221191406,294.1499938964844,253.4499969482422,252.758056640625,256.58795166015625,253.35025024414065,289.37451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.840133666992188,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.493112884229048e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.996651351684704e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,7.383531919913366e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.996713924920186e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0004741980810649,290.79248046875,294.1499938964844,253.4840545654297,252.7848052978516,256.53228759765625,253.38107299804688,289.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208439622985452e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.8056640625,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,9.493112884229048e-05,292.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8738708496094,0.0,0.0,9.996651351684704e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,7.383531919913366e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,9.996713924920186e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0004741980810649,290.79248046875,294.1499938964844,253.4840545654297,252.7848052978516,256.53228759765625,253.38107299804688,289.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208439622985452e-09,0.0010114897741004,-0.0179367791861295,0.0,0.0,0.0,-0.0083863483741879,60.0,-24.8056640625,-0.0,-6.975714228474318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,9.497036080574615e-05,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001000078336801,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,7.386583456536755e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001000084594124,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,0.0004743941244669,290.783447265625,294.1499938964844,253.51773071289065,252.8111572265625,256.4781799316406,253.41278076171875,289.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.775245666503903,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,9.497036080574615e-05,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86651611328125,0.0,0.0,0.0001000078336801,291.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,7.386583456536755e-05,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0001000084594124,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,0.0004743941244669,290.783447265625,294.1499938964844,253.51773071289065,252.8111572265625,256.4781799316406,253.41278076171875,289.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.775245666503903,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,9.499327279627325e-05,292.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001000319607555,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,7.388365338556468e-05,290.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.0001000325792119,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5573425292969,0.0,0.0,0.0004745085607282,290.7789001464844,294.1499938964844,253.5343170166016,252.82408142089844,256.45172119140625,253.4288787841797,289.32977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831937764442e-09,0.0010121513623744,-0.0181394852697849,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.76268577575684,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213439941406,0.0,0.0,9.500170563114808e-05,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,0.0001000408446998,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,7.389020902337506e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001000414631562,291.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492248535156,0.0,0.0,0.0004745507030747,290.7743225097656,294.1499938964844,253.5506591796875,252.8367919921875,256.4256286621094,253.445068359375,289.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296324877614779e-09,0.0010122412350028,-0.0181669685989618,0.0,0.0,0.0,-0.0084299175068736,60.0,-24.749223709106445,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.496804705122486e-05,292.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0001000054107862,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,7.386403740383685e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001000060219666,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0004743826284538,290.7650756835937,294.1499938964844,253.5824584960937,252.8614501953125,256.3746032714844,253.47726440429688,289.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.71343994140625,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,9.496804705122486e-05,292.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515014648437,0.0,0.0,0.0001000054107862,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,7.386403740383685e-05,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001000060219666,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.0004743826284538,290.7650756835937,294.1499938964844,253.5824584960937,252.8614501953125,256.3746032714844,253.47726440429688,289.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.71343994140625,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.48813758441247e-05,292.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.991414844989777e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.379661838058382e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.991474507842212e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,0.000473949679872,290.7557678222656,294.1499938964844,253.6127471923828,252.88479614257807,256.3250732421875,253.5087432861328,289.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.664430618286133,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
