time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.48813758441247e-05,292.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,9.991414844989777e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20758056640625,0.0,0.0,7.379661838058382e-05,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.991474507842212e-05,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.516845703125,0.0,0.0,0.000473949679872,290.7557678222656,294.1499938964844,253.6127471923828,252.88479614257807,256.3250732421875,253.5087432861328,289.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.664430618286133,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.477684216108172e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,9.98040777631104e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.371532410616055e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.980466711567716e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0004734275862574,290.7463684082031,294.1499938964844,253.6411590576172,252.90655517578125,256.2769775390625,253.5391540527344,289.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.60780906677246,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.477684216108172e-05,292.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.836181640625,0.0,0.0,9.98040777631104e-05,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,7.371532410616055e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.980466711567716e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,0.0004734275862574,290.7463684082031,294.1499938964844,253.6411590576172,252.90655517578125,256.2769775390625,253.5391540527344,289.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.60780906677246,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.467902418691664e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.97010720311664e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.363923214143142e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.970165410777554e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0004729389620479,290.7369079589844,294.1499938964844,253.66729736328125,252.9264373779297,256.23028564453125,253.56817626953125,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088097769767,6.8941958808466106e-09,0.0010088029084727,-0.0171136874705553,0.0,0.0,0.0,-0.008230566047132,60.0,-24.550912857055664,-0.0,-6.938696373026687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.467902418691664e-05,292.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,9.97010720311664e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,7.363923214143142e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.970165410777554e-05,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0004729389620479,290.7369079589844,294.1499938964844,253.66729736328125,252.9264373779297,256.23028564453125,253.56817626953125,289.24932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088097769767,6.8941958808466106e-09,0.0010088029084727,-0.0171136874705553,0.0,0.0,0.0,-0.008230566047132,60.0,-24.550912857055664,-0.0,-6.938696373026687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,9.4633040134795e-05,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.9652650533244e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,7.360347080975771e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.965323260985316e-05,291.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.0004727092746179,290.7321472167969,294.1499938964844,253.67941284179688,252.93556213378903,256.2074279785156,253.58213806152344,289.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083197848871,6.836891497385977e-09,0.0010083129163831,-0.0169635880738496,0.0,0.0,0.0,-0.0082021579146385,60.0,-24.52350807189941,-0.0,-6.931956164635268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.45893334574066e-05,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205261230469,0.0,0.0,9.96066301013343e-05,291.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,7.356947753578424e-05,290.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.960720490198582e-05,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4685363769531,0.0,0.0,0.0004724909667856,290.72735595703125,294.1499938964844,253.69081115722656,252.94412231445312,256.1849060058594,253.5956573486328,289.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078540071845,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-24.49711036682129,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.450888319406658e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.952192340278998e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.350690430030227e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.952248365152629e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0004720891301985,290.7177124023437,294.1499938964844,253.71131896972656,252.95933532714844,256.1407470703125,253.6213836669922,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169928495796e-09,0.0010069898562505,-0.01655831374228,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.44739151000977,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.450888319406658e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.952192340278998e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,7.350690430030227e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.952248365152629e-05,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0004720891301985,290.7177124023437,294.1499938964844,253.71131896972656,252.95933532714844,256.1407470703125,253.6213836669922,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069964919239,6.682169928495796e-09,0.0010069898562505,-0.01655831374228,0.0,0.0,0.0,-0.0081254551187157,60.0,-24.44739151000977,-0.0,-6.913774797112637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.443898306926712e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,9.944832709152251e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.345253834500909e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.94488800643012e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0004717400297522,290.7080078125,294.1499938964844,253.7284240722656,252.97178649902344,256.0978088378906,253.6448669433593,289.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595064494518965e-09,0.0010062450310215,-0.0163301471620798,0.0,0.0,0.0,-0.0080822734162211,60.0,-24.402755737304688,-0.0,-6.90355008714505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.443898306926712e-05,292.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,9.944832709152251e-05,291.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,7.345253834500909e-05,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,9.94488800643012e-05,291.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365234375,0.0,0.0,0.0004717400297522,290.7080078125,294.1499938964844,253.7284240722656,252.97178649902344,256.0978088378906,253.6448669433593,289.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062515502795,6.595064494518965e-09,0.0010062450310215,-0.0163301471620798,0.0,0.0,0.0,-0.0080822734162211,60.0,-24.402755737304688,-0.0,-6.90355008714505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.437924018129706e-05,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.938541916199028e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.340607407968491e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.938596485881136e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,0.0004714416281785,290.6982116699219,294.1499938964844,253.7417755126953,252.9811553955078,256.0558776855469,253.6661529541016,289.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520607165327874e-09,0.0010056082392111,-0.0161351114511489,0.0,0.0,0.0,-0.0080453613772988,60.0,-24.362892150878903,-0.0,-6.89481538529435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.437924018129706e-05,292.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,9.938541916199028e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,7.340607407968491e-05,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.938596485881136e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4205322265625,0.0,0.0,0.0004714416281785,290.6982116699219,294.1499938964844,253.7417755126953,252.9811553955078,256.0558776855469,253.6661529541016,289.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056147584691,6.520607165327874e-09,0.0010056082392111,-0.0161351114511489,0.0,0.0,0.0,-0.0080453613772988,60.0,-24.362892150878903,-0.0,-6.89481538529435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.433145169168712e-05,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.93350986391306e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.336890121223405e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.933563705999404e-05,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0004712029185611,290.6883544921875,294.1499938964844,253.75099182128903,252.9871826171875,256.0148620605469,253.6848907470703,289.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051053250208,6.461041923699895e-09,0.0010050989221781,-0.0159790813922882,0.0,0.0,0.0,-0.0080158319324254,60.0,-24.32858085632324,-0.0,-6.8878321712873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,9.433145169168712e-05,292.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.93350986391306e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.336890121223405e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.933563705999404e-05,291.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0004712029185611,290.6883544921875,294.1499938964844,253.75099182128903,252.9871826171875,256.0148620605469,253.6848907470703,289.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051053250208,6.461041923699895e-09,0.0010050989221781,-0.0159790813922882,0.0,0.0,0.0,-0.0080158319324254,60.0,-24.32858085632324,-0.0,-6.8878321712873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.431214857613668e-05,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,9.931476961355656e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,7.335389091167599e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,9.931531531037764e-05,291.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966369628906,0.0,0.0,0.0004711065266747,290.6833801269531,294.1499938964844,253.75392150878903,252.9888458251953,255.9947204589844,253.6930694580078,289.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048995027318,6.436980726221009e-09,0.0010048930998891,-0.0159160532057285,0.0,0.0,0.0,-0.0080039035528898,60.0,-24.31393241882324,-0.0,-6.885012027169068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.429622150491924e-05,292.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,9.929800580721349e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,7.334149995585904e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,9.929854422807692e-05,291.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.000471026985906,290.6783752441406,294.1499938964844,253.75567626953125,252.98956298828125,255.97479248046875,253.7004547119141,289.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047297691926,6.417129050362291e-09,0.0010047233663499,-0.0158640537410974,0.0,0.0,0.0,-0.0079940622672438,60.0,-24.30082130432129,-0.0,-6.88268571025219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.427433542441575e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,9.927496284944937e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.332448149099946e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.92754939943552e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,0.0004709177010226,290.6683654785156,294.1499938964844,253.75547790527344,252.9879913330078,255.93540954589844,253.71290588378903,289.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044963564723,6.389841100684634e-09,0.0010044899536296,-0.0157925728708505,0.0,0.0,0.0,-0.0079805348068475,60.0,-24.279216766357425,-0.0,-6.879488978484005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,9.427433542441575e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,9.927496284944937e-05,291.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.332448149099946e-05,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.940673828125,0.0,0.0,9.92754939943552e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,0.0004709177010226,290.6683654785156,294.1499938964844,253.75547790527344,252.9879913330078,255.93540954589844,253.71290588378903,289.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044963564723,6.389841100684634e-09,0.0010044899536296,-0.0157925728708505,0.0,0.0,0.0,-0.0079805348068475,60.0,-24.279216766357425,-0.0,-6.879488978484005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.426708129467444e-05,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,9.926733036991207e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.331883534789085e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.926785423886032e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0004708814667537,290.6582336425781,294.1499938964844,253.75,252.982177734375,255.89666748046875,253.72174072265625,289.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004418823868,6.380783013071323e-09,0.0010044124210253,-0.0157688446342945,0.0,0.0,0.0,-0.0079760439693927,60.0,-24.26480293273925,-0.0,-6.878428138179515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.426708129467444e-05,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,9.926733036991207e-05,291.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,7.331883534789085e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.926785423886032e-05,291.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0004708814667537,290.6582336425781,294.1499938964844,253.75,252.982177734375,255.89666748046875,253.72174072265625,289.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004418823868,6.380783013071323e-09,0.0010044124210253,-0.0157688446342945,0.0,0.0,0.0,-0.0079760439693927,60.0,-24.26480293273925,-0.0,-6.878428138179515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.425226016901432e-05,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.925173071678728e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.330731023102999e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.925224730977789e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.0004708074848167,290.6480407714844,294.1499938964844,253.74127197265625,252.97373962402344,255.8584899902344,253.7266845703125,289.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042608482763,6.362297355622104e-09,0.0010042544454336,-0.0157204214483499,0.0,0.0,0.0,-0.0079668797552585,60.0,-24.2546501159668,-0.0,-6.876263114463654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.425226016901432e-05,292.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75494384765625,0.0,0.0,9.925173071678728e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.330731023102999e-05,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,9.925224730977789e-05,291.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.0004708074848167,290.6480407714844,294.1499938964844,253.74127197265625,252.97373962402344,255.8584899902344,253.7266845703125,289.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042608482763,6.362297355622104e-09,0.0010042544454336,-0.0157204214483499,0.0,0.0,0.0,-0.0079668797552585,60.0,-24.2546501159668,-0.0,-6.876263114463654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.418204717803746e-05,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.917779243551196e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.325269689317793e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.917830902850255e-05,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,0.0004704567545559,290.63775634765625,294.1499938964844,253.7315826416016,252.9644775390625,255.8208465576172,253.72848510742188,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274796682248507e-09,0.0010035064769908,-0.0154912108555436,0.0,0.0,0.0,-0.0079235034063458,60.0,-24.237449645996094,-0.0,-6.866019219842201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.418204717803746e-05,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,9.917779243551196e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,7.325269689317793e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,9.917830902850255e-05,291.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,0.0004704567545559,290.63775634765625,294.1499938964844,253.7315826416016,252.9644775390625,255.8208465576172,253.72848510742188,289.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035127634182,6.274796682248507e-09,0.0010035064769908,-0.0154912108555436,0.0,0.0,0.0,-0.0079235034063458,60.0,-24.237449645996094,-0.0,-6.866019219842201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.412064537173136e-05,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,9.911313827615233e-05,290.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,7.320494478335604e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036865234375,0.0,0.0,9.91136475931853e-05,291.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.0004701500583905,290.6325988769531,294.1499938964844,253.72637939453125,252.9595489501953,255.8022308349609,253.7282867431641,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028585093095,6.198288549086328e-09,0.0010028523392975,-0.0152907939627766,0.0,0.0,0.0,-0.0078855752944946,60.0,-24.2232666015625,-0.0,-6.857068512999831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,9.40486861509271e-05,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,9.90373664535582e-05,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,7.314897811738774e-05,290.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.90378757705912e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,0.0004697906551882,290.6274108886719,294.1499938964844,253.720932006836,252.9544372558593,255.7837371826172,253.72750854492188,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.108626493528391e-09,0.0010020857444033,-0.0150559172034263,0.0,0.0,0.0,-0.0078411260619759,60.0,-24.205867767333984,-0.0,-6.846586586561898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.392522770212965e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.89073669188656e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.305295002879575e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,9.890786168398336e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004691739450208,290.61700439453125,294.1499938964844,253.70936584472656,252.943603515625,255.74713134765625,253.72450256347656,289.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007759556174,5.954785997630552e-09,0.001000770018436,-0.0146529152989387,0.0,0.0,0.0,-0.0077648595906794,60.0,-24.16901016235352,-0.0,-6.828620513488205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,9.392522770212965e-05,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,9.89073669188656e-05,290.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.305295002879575e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,9.890786168398336e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935791015625,0.0,0.0,0.0004691739450208,290.61700439453125,294.1499938964844,253.70936584472656,252.943603515625,255.74713134765625,253.72450256347656,289.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007759556174,5.954785997630552e-09,0.001000770018436,-0.0146529152989387,0.0,0.0,0.0,-0.0077648595906794,60.0,-24.16901016235352,-0.0,-6.828620513488205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.383771975990383e-05,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.881521691568196e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.298489072127268e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.881570440484212e-05,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0004687368345912,290.6065368652344,294.1499938964844,253.69688415527344,252.9320373535156,255.7110290527344,253.7194976806641,289.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.139373779296875,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.383771975990383e-05,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203369140625,0.0,0.0,9.881521691568196e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.298489072127268e-05,290.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.881570440484212e-05,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27783203125,0.0,0.0,0.0004687368345912,290.6065368652344,294.1499938964844,253.69688415527344,252.9320373535156,255.7110290527344,253.7194976806641,289.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457367835274e-09,0.0009998375317081,-0.0143672442063689,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.139373779296875,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.375326771987602e-05,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.872629743767902e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.291920337593183e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.872677765088156e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0004683150327764,290.5959777832031,294.1499938964844,253.6835174560547,252.91970825195312,255.6753692626953,253.7129364013672,289.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740506292539749e-09,0.0009989376412704,-0.0140915736556053,0.0,0.0,0.0,-0.0076586320064961,60.0,-24.113338470458984,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005187988281,0.0,0.0,9.375326771987602e-05,292.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.872629743767902e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,7.291920337593183e-05,290.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,9.872677765088156e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0004683150327764,290.5959777832031,294.1499938964844,253.6835174560547,252.91970825195312,255.6753692626953,253.7129364013672,289.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740506292539749e-09,0.0009989376412704,-0.0140915736556053,0.0,0.0,0.0,-0.0076586320064961,60.0,-24.113338470458984,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.366787708131596e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,9.863638115348294e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.285278843482956e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.863686136668548e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0004678885161411,290.5853881835937,294.1499938964844,253.66929626464844,252.9066772460937,255.6400451660156,253.70523071289065,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08855628967285,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.366787708131596e-05,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026062011719,0.0,0.0,9.863638115348294e-05,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,7.285278843482956e-05,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,9.863686136668548e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24639892578125,0.0,0.0,0.0004678885161411,290.5853881835937,294.1499938964844,253.66929626464844,252.9066772460937,255.6400451660156,253.70523071289065,288.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.08855628967285,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.3624388682656e-05,292.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.859058627625927e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.281896250788122e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,9.85910592135042e-05,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0004676712851505,290.5800476074219,294.1499938964844,253.661865234375,252.89990234375,255.62255859375,253.7008514404297,288.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.07638168334961,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.35802745516412e-05,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,9.854413656285033e-05,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.278465636773035e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,9.854460950009523e-05,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,0.0004674509400501,290.57470703125,294.1499938964844,253.6542205810547,252.8929443359375,255.60516357421875,253.6961975097656,288.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.06423568725586,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.348908497486264e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.844811575021596e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,7.271373033290729e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.844857413554564e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004669954651035,290.56396484375,294.1499938964844,253.6383209228516,252.87852478027344,255.5706329345703,253.6861114501953,288.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113051817239474e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-24.039813995361328,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630432128906,0.0,0.0,9.348908497486264e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,9.844811575021596e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9713134765625,0.0,0.0,7.271373033290729e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.844857413554564e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004669954651035,290.56396484375,294.1499938964844,253.6383209228516,252.87852478027344,255.5706329345703,253.6861114501953,288.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.4113051817239474e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-24.039813995361328,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
