time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.339229291072117e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,9.834618685999884e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.263844599947333e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.834664524532856e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004665119922719,290.5531311035156,294.1499938964844,253.62161254882807,252.86343383789065,255.5364685058593,253.6750030517578,288.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.014768600463867,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.339229291072117e-05,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755676269531,0.0,0.0,9.834618685999884e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,7.263844599947333e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.834664524532856e-05,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0004665119922719,290.5531311035156,294.1499938964844,253.62161254882807,252.86343383789065,255.5364685058593,253.6750030517578,288.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.014768600463867,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.328881424153224e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,9.823722211876884e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.255795935634524e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,9.823768050409852e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.000465995108243,290.5422668457031,294.1499938964844,253.6041259765625,252.8477020263672,255.50265502929688,253.6630249023437,288.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.988746643066406,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.328881424153224e-05,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664123535156,0.0,0.0,9.823722211876884e-05,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,7.255795935634524e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,9.823768050409852e-05,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.000465995108243,290.5422668457031,294.1499938964844,253.6041259765625,252.8477020263672,255.50265502929688,253.6630249023437,288.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.988746643066406,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.31774702621624e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,9.81199846137315e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,7.247136090882123e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,9.812042844714596e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004654389631468,290.53131103515625,294.1499938964844,253.5858612060547,252.83132934570312,255.4691619873047,253.6502990722656,288.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.961402893066406,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.31774702621624e-05,292.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,9.81199846137315e-05,290.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,7.247136090882123e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,9.812042844714596e-05,291.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004654389631468,290.53131103515625,294.1499938964844,253.5858612060547,252.83132934570312,255.4691619873047,253.6502990722656,288.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.961402893066406,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.31188915274106e-05,292.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6525573730469,0.0,0.0,9.805829904507846e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,7.242580613819882e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952575683594,0.0,0.0,9.805874287849292e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004651463532354,290.5258483886719,294.1499938964844,253.5764617919922,252.8229217529297,255.4525146484375,253.6436767578125,288.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.94718742370605,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,9.305850835517047e-05,292.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,9.799471445148812e-05,290.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92071533203125,0.0,0.0,7.237883983179927e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78973388671875,0.0,0.0,9.799515828490256e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004648447502404,290.52032470703125,294.1499938964844,253.56686401367188,252.81434631347656,255.4359436035156,253.6369171142578,288.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.93263053894043,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.293304174207152e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,9.786259761312976e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.228125468827784e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,9.786303417058662e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004642180283553,290.50927734375,294.1499938964844,253.54714965820312,252.7967834472656,255.4029998779297,253.6230010986328,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.90262222290039,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.293304174207152e-05,292.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385803222656,0.0,0.0,9.786259761312976e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90802001953125,0.0,0.0,7.228125468827784e-05,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786865234375,0.0,0.0,9.786303417058662e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004642180283553,290.50927734375,294.1499938964844,253.54714965820312,252.7967834472656,255.4029998779297,253.6230010986328,288.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.90262222290039,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.280379890697076e-05,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.772650082595646e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.218073005788028e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,9.77269301074557e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004635724471881,290.4981994628906,294.1499938964844,253.5267333984375,252.7786407470703,255.37030029296875,253.60858154296875,288.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.8717098236084,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,9.280379890697076e-05,292.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,9.772650082595646e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,7.218073005788028e-05,290.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,9.77269301074557e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004635724471881,290.4981994628906,294.1499938964844,253.5267333984375,252.7786407470703,255.37030029296875,253.60858154296875,288.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.8717098236084,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.2674745246768e-05,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,9.759060776559636e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.208035822259262e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.759102977113798e-05,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004629278264474,290.4870300292969,294.1499938964844,253.505615234375,252.7599334716797,255.33786010742188,253.5936737060547,288.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.84075736999512,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,9.2674745246768e-05,292.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,9.759060776559636e-05,290.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,7.208035822259262e-05,290.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.759102977113798e-05,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0004629278264474,290.4870300292969,294.1499938964844,253.505615234375,252.7599334716797,255.33786010742188,253.5936737060547,288.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924062117934,60.0,-23.84075736999512,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.255047189071774e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,9.745974966790528e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.19836971256882e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,9.746016439748928e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004623070708476,290.475830078125,294.1499938964844,253.48385620117188,252.74069213867188,255.3056640625,253.57833862304688,288.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.81086158752441,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.255047189071774e-05,292.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102600097656,0.0,0.0,9.745974966790528e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699035644531,0.0,0.0,7.19836971256882e-05,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,9.746016439748928e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004623070708476,290.475830078125,294.1499938964844,253.48385620117188,252.74069213867188,255.3056640625,253.57833862304688,288.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.81086158752441,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.249198046745732e-05,292.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,9.73981586867012e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,7.19382005627267e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,9.73985661403276e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004620149265974,290.4701843261719,294.1499938964844,253.4727325439453,252.7308654785156,255.28965759277344,253.5705108642578,288.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.796749114990234,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,9.243612294085324e-05,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.733933984534816e-05,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,7.189476309577003e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,9.733975457493216e-05,291.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0004617359372787,290.46453857421875,294.1499938964844,253.46144104003903,252.72091674804688,255.2736968994141,253.5625762939453,288.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.78323745727539,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.23364277696237e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,9.72343550529331e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,7.181721593951806e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.723476250655948e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004612379416357,290.4532470703125,294.1499938964844,253.4384155273437,252.70065307617188,255.2418975830078,253.54638671875,288.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75910186767578,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371276855469,0.0,0.0,9.23364277696237e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,9.72343550529331e-05,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,7.181721593951806e-05,290.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,9.723476250655948e-05,291.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0004612379416357,290.4532470703125,294.1499938964844,253.4384155273437,252.70065307617188,255.2418975830078,253.54638671875,288.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.75910186767578,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.22557883313857e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.714944462757558e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,7.17544971848838e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.714984480524436e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0004608351446222,290.4418640136719,294.1499938964844,253.414794921875,252.67990112304688,255.2102966308593,253.5297088623047,288.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73976707458496,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,9.22557883313857e-05,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,9.714944462757558e-05,290.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,7.17544971848838e-05,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.714984480524436e-05,291.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0004608351446222,290.4418640136719,294.1499938964844,253.414794921875,252.67990112304688,255.2102966308593,253.5297088623047,288.755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584653118518e-09,0.0009829818736761,-0.0092029850929975,0.0,0.0,0.0,-0.0067336126230657,60.0,-23.73976707458496,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.219720959663392e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,9.708776633488014e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,7.17089424142614e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.708815923659132e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004605425638146,290.430419921875,294.1499938964844,253.3905792236328,252.6586761474609,255.1788482666016,253.512451171875,288.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.725914001464844,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.219720959663392e-05,292.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5716857910156,0.0,0.0,9.708776633488014e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,7.17089424142614e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001953125,0.0,0.0,9.708815923659132e-05,291.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004605425638146,290.430419921875,294.1499938964844,253.3905792236328,252.6586761474609,255.1788482666016,253.512451171875,288.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.725914001464844,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.216359467245638e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,9.705237607704476e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.168279262259603e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,9.705276170279832e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004603746638167,290.4189147949219,294.1499938964844,253.3658142089844,252.63699340820312,255.1475372314453,253.4944763183593,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.71877670288086,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,9.216359467245638e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,9.705237607704476e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.168279262259603e-05,290.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888427734375,0.0,0.0,9.705276170279832e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0004603746638167,290.4189147949219,294.1499938964844,253.3658142089844,252.63699340820312,255.1475372314453,253.4944763183593,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766557283699,60.0,-23.71877670288086,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,9.215545287588613e-05,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,9.704380499897523e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,7.167646253947169e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831359863281,0.0,0.0,9.70441906247288e-05,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004603340057656,290.41314697265625,294.1499938964844,253.3532257080078,252.62599182128903,255.1319274902344,253.4851989746093,288.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.0088753616437315,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.717548370361328,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,9.215378668159246e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5520324707031,0.0,0.0,9.70420442172326e-05,290.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.793212890625,0.0,0.0,7.167516014305875e-05,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67742919921875,0.0,0.0,9.704242984298617e-05,291.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004603256820701,290.4073486328125,294.1499938964844,253.34051513671875,252.6148834228516,255.1163330078125,253.4757080078125,288.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745612319316e-09,0.0009818945545703,-0.0088698891922831,0.0,0.0,0.0,-0.0066705881617963,60.0,-23.71795082092285,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.216861508321016e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,9.705767297418788e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.168669981183484e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.705805132398382e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004603998095262,290.3957214355469,294.1499938964844,253.314682006836,252.5923614501953,255.08523559570312,253.4559936523437,288.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182769879698,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.723791122436523,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,9.216861508321016e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,9.705767297418788e-05,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,7.168669981183484e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,9.705805132398382e-05,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004603998095262,290.3957214355469,294.1499938964844,253.314682006836,252.5923614501953,255.08523559570312,253.4559936523437,288.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765923572984775e-09,0.0009820522973313,-0.0089182769879698,0.0,0.0,0.0,-0.0066797430627048,60.0,-23.723791122436523,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.220711945090444e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.709821461001412e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.171664765337482e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.709859295981003e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004605921276379,290.384033203125,294.1499938964844,253.28836059570312,252.56944274902344,255.05419921875,253.4351501464844,288.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.8138745495075455e-09,0.0009824623120948,-0.0090439151972532,0.0,0.0,0.0,-0.0067035141400992,60.0,-23.736358642578125,-0.0,-6.581043976439106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606811523437,0.0,0.0,9.220711945090444e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.709821461001412e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.171664765337482e-05,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544494628906,0.0,0.0,9.709859295981003e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,0.0004605921276379,290.384033203125,294.1499938964844,253.28836059570312,252.56944274902344,255.05419921875,253.4351501464844,288.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824661538004,3.8138745495075455e-09,0.0009824623120948,-0.0090439151972532,0.0,0.0,0.0,-0.0067035141400992,60.0,-23.736358642578125,-0.0,-6.581043976439106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,9.226481051882728e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,9.715897613205016e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,7.176151848398149e-05,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,9.715934720588848e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004608803428709,290.3722839355469,294.1499938964844,253.2615661621093,252.546142578125,255.0232391357422,253.41314697265625,288.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857428386052115e-09,0.0009830768685787,-0.0092322211712598,0.0,0.0,0.0,-0.0067391418851912,60.0,-23.754579544067383,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478332519531,0.0,0.0,9.226481051882728e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,9.715897613205016e-05,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,7.176151848398149e-05,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,9.715934720588848e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0004608803428709,290.3722839355469,294.1499938964844,253.2615661621093,252.546142578125,255.0232391357422,253.41314697265625,288.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857428386052115e-09,0.0009830768685787,-0.0092322211712598,0.0,0.0,0.0,-0.0067391418851912,60.0,-23.754579544067383,-0.0,-6.589281298374773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.233961463905872e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.72377456491813e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,7.18196970410645e-05,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.723811672301964e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004612540069501,290.3604431152344,294.1499938964844,253.2343139648437,252.52247619628903,254.9923095703125,253.38995361328125,288.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.97892296888358e-09,0.0009838736150413,-0.0094763645902276,0.0,0.0,0.0,-0.0067853354848921,60.0,-23.77776908874512,-0.0,-6.599967861120605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,9.233961463905872e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.72377456491813e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,7.18196970410645e-05,290.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,9.723811672301964e-05,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004612540069501,290.3604431152344,294.1499938964844,253.2343139648437,252.52247619628903,254.9923095703125,253.38995361328125,288.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838775731623,3.97892296888358e-09,0.0009838736150413,-0.0094763645902276,0.0,0.0,0.0,-0.0067853354848921,60.0,-23.77776908874512,-0.0,-6.599967861120605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,9.238241909770296e-05,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067749023437,0.0,0.0,9.72828274825588e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,7.1852991823107e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,9.72831912804395e-05,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0004614678327925,290.3544921875,294.1499938964844,253.22052001953125,252.5105133056641,254.97686767578125,253.37782287597656,288.6261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032244760310277e-09,0.0009843294974416,-0.0096160732209682,0.0,0.0,0.0,-0.0068117692135274,60.0,-23.791173934936523,-0.0,-6.606087765703705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,9.242803935194388e-05,291.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,9.733087063068524e-05,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.728515625,0.0,0.0,7.188847666839138e-05,290.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195983886719,0.0,0.0,9.733123442856596e-05,291.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0004616957448888,290.3485107421875,294.1499938964844,253.2066192626953,252.4984741210937,254.9614105224609,253.3653717041016,288.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890757446732096e-09,0.0009848155314102,-0.009764976799488,0.0,0.0,0.0,-0.0068399426527321,60.0,-23.805482864379883,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.252598829334602e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,9.74340146058239e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,7.196465594461188e-05,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,9.74343784037046e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0004621850384864,290.3365478515625,294.1499938964844,253.17849731445312,252.47413635253903,254.9305419921875,253.33953857421875,288.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.83641624450684,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
