time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,9.252598829334602e-05,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913635253906,0.0,0.0,9.74340146058239e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,7.196465594461188e-05,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078796386719,0.0,0.0,9.74343784037046e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0004621850384864,290.3365478515625,294.1499938964844,253.17849731445312,252.47413635253903,254.9305419921875,253.33953857421875,288.600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.83641624450684,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.262968524126336e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,9.754321217769756e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,7.204530265880749e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,9.754356869962066e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004627029993571,290.3244934082031,294.1499938964844,253.1499938964844,252.4495086669922,254.8996734619141,253.31253051757807,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.340270365332799e-09,0.0009869633940979,-0.0104231247678399,0.0,0.0,0.0,-0.0069644707255065,60.0,-23.86958122253418,-0.0,-6.641493399683895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.262968524126336e-05,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48101806640625,0.0,0.0,9.754321217769756e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70233154296875,0.0,0.0,7.204530265880749e-05,290.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,9.754356869962066e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0004627029993571,290.3244934082031,294.1499938964844,253.1499938964844,252.4495086669922,254.8996734619141,253.31253051757807,288.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869678178802,4.340270365332799e-09,0.0009869633940979,-0.0104231247678399,0.0,0.0,0.0,-0.0069644707255065,60.0,-23.86958122253418,-0.0,-6.641493399683895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,9.2739996034652e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,9.765938739292324e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,7.213110802695155e-05,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,9.765973663888872e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0004632540803868,290.3123474121094,294.1499938964844,253.11959838867188,252.4232635498047,254.8687896728516,253.2840881347656,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477699544480629e-09,0.0009881386067718,-0.0107831936329603,0.0,0.0,0.0,-0.0070326002314686,60.0,-23.905447006225582,-0.0,-6.657320739122953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,9.2739996034652e-05,291.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,9.765938739292324e-05,290.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6891784667969,0.0,0.0,7.213110802695155e-05,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,9.765973663888872e-05,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0004632540803868,290.3123474121094,294.1499938964844,253.11959838867188,252.4232635498047,254.8687896728516,253.2840881347656,288.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881431469693,4.477699544480629e-09,0.0009881386067718,-0.0107831936329603,0.0,0.0,0.0,-0.0070326002314686,60.0,-23.905447006225582,-0.0,-6.657320739122953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.28579320316203e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.778357343748212e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,7.222283602459356e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,9.77839226834476e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0004638432001229,290.3001403808594,294.1499938964844,253.08599853515625,252.394287109375,254.8378448486328,253.2540740966797,288.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624614025061646e-09,0.0009893948445096,-0.0111681101843714,0.0,0.0,0.0,-0.0071054324507713,60.0,-23.944730758666992,-0.0,-6.674261499028944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697692871094,0.0,0.0,9.28579320316203e-05,291.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4600524902344,0.0,0.0,9.778357343748212e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759948730469,0.0,0.0,7.222283602459356e-05,290.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5722961425781,0.0,0.0,9.77839226834476e-05,291.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8595886230469,0.0,0.0,0.0004638432001229,290.3001403808594,294.1499938964844,253.08599853515625,252.394287109375,254.8378448486328,253.2540740966797,288.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893995011225,4.624614025061646e-09,0.0009893948445096,-0.0111681101843714,0.0,0.0,0.0,-0.0071054324507713,60.0,-23.944730758666992,-0.0,-6.674261499028944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,9.291924652643502e-05,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,9.7848147561308e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,7.227052265079692e-05,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663146972656,0.0,0.0,9.784849680727348e-05,291.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518371582031,0.0,0.0,0.0004641494888346,290.29400634765625,294.1499938964844,253.0680694580078,252.3788604736328,254.82232666015625,253.23831176757807,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701002698226375e-09,0.0009900480508804,-0.0113682458177208,0.0,0.0,0.0,-0.007143301423639,60.0,-23.96583366394043,-0.0,-6.683077913294255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565856933594,0.0,0.0,9.298185614170508e-05,291.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.449462890625,0.0,0.0,9.791408228920773e-05,290.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627197265625,0.0,0.0,7.231922063510865e-05,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603332519531,0.0,0.0,9.79144242592156e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0004644622385967,290.287841796875,294.1499938964844,253.04946899414065,252.3628387451172,254.8067626953125,253.2220001220703,288.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789989743307615e-09,0.0009907149942591,-0.0115725919604301,0.0,0.0,0.0,-0.0071819671429693,60.0,-23.987838745117188,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.310952009400351e-05,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.8048520158045e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,7.241851562866941e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,9.804886212805286e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004650999617297,290.2754821777344,294.1499938964844,253.0103302001953,252.32913208007807,254.7755126953125,253.18768310546875,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.03410720825196,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64337158203125,0.0,0.0,9.310952009400351e-05,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,9.8048520158045e-05,290.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,7.241851562866941e-05,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,9.804886212805286e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004650999617297,290.2754821777344,294.1499938964844,253.0103302001953,252.32913208007807,254.7755126953125,253.18768310546875,288.51434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-24.03410720825196,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,9.32385300984606e-05,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.818437683861704e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,7.2518851084169e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.818471153266728e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0004657444078475,290.2630615234375,294.1499938964844,252.9688873291016,252.2934417724609,254.7440490722656,253.15106201171875,288.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.08273124694824,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,9.32385300984606e-05,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4280090332031,0.0,0.0,9.818437683861704e-05,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360778808594,0.0,0.0,7.2518851084169e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,9.818471153266728e-05,291.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81298828125,0.0,0.0,0.0004657444078475,290.2630615234375,294.1499938964844,252.9688873291016,252.2934417724609,254.7440490722656,253.15106201171875,288.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.0987583044559415e-09,0.0009934493573382,-0.0124103333801031,0.0,0.0,0.0,-0.0073404861614108,60.0,-24.08273124694824,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.336685616290195e-05,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.831951319938526e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,7.261866267072037e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.831984789343552e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0004663854488171,290.25054931640625,294.1499938964844,252.9254150390625,252.25601196289065,254.7123565673828,253.1123504638672,288.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.13290977478028,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,9.336685616290195e-05,291.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,9.831951319938526e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227111816406,0.0,0.0,7.261866267072037e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.831984789343552e-05,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0004663854488171,290.25054931640625,294.1499938964844,252.9254150390625,252.25601196289065,254.7123565673828,253.1123504638672,288.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258628199555915e-09,0.0009948164224624,-0.0128291677683591,0.0,0.0,0.0,-0.007419740781188,60.0,-24.13290977478028,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.349208266939968e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,9.845138993114232e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,7.271606591530144e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,9.845171734923495e-05,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.000467011006549,290.2379455566406,294.1499938964844,252.8802185058593,252.2170867919922,254.680404663086,253.07135009765625,288.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.18404197692871,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034240722656,0.0,0.0,9.349208266939968e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,9.845138993114232e-05,290.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,7.271606591530144e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118103027344,0.0,0.0,9.845171734923495e-05,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.000467011006549,290.2379455566406,294.1499938964844,252.8802185058593,252.2170867919922,254.680404663086,253.07135009765625,288.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.18404197692871,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,9.355290239909664e-05,291.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,9.851543291006236e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025390625,0.0,0.0,7.276336691575125e-05,290.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,9.8515760328155e-05,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0004673147923313,290.23162841796875,294.1499938964844,252.8570709228516,252.1971435546875,254.66433715820312,253.050048828125,288.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.2097110748291,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899963378906,0.0,0.0,9.361230331705885e-05,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.39532470703125,0.0,0.0,9.857798431767152e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,7.280956924660131e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,9.857831173576416e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662048339844,0.0,0.0,0.0004676115349866,290.2253112792969,294.1499938964844,252.83360290527344,252.1769256591797,254.648178100586,253.02821350097656,288.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.235326766967773,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,9.372607746627182e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.869779751170428e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,7.289805944310501e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,9.86981249297969e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0004681798745878,290.21258544921875,294.1499938964844,252.78585815429688,252.13577270507807,254.6156463623047,252.983139038086,288.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28609848022461,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765380859375,0.0,0.0,9.372607746627182e-05,291.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,9.869779751170428e-05,290.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,7.289805944310501e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872131347656,0.0,0.0,9.86981249297969e-05,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0004681798745878,290.21258544921875,294.1499938964844,252.78585815429688,252.13577270507807,254.6156463623047,252.983139038086,288.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.28609848022461,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,9.383202268509194e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,9.880936704576015e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,7.298045966308564e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.880967991193756e-05,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0004687090986408,290.19976806640625,294.1499938964844,252.73727416992188,252.0938873291016,254.58279418945312,252.936279296875,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.335739135742188,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,9.383202268509194e-05,291.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,9.880936704576015e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56866455078125,0.0,0.0,7.298045966308564e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,9.880967991193756e-05,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0004687090986408,290.19976806640625,294.1499938964844,252.73727416992188,252.0938873291016,254.58279418945312,252.936279296875,288.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.335739135742188,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,9.392928041052072e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.8911790701095e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,7.30561077944003e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,9.891210356727242e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0004691949579864,290.1869201660156,294.1499938964844,252.68817138671875,252.051513671875,254.54962158203125,252.88796997070312,288.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.38379096984864,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,9.392928041052072e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,9.8911790701095e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5550537109375,0.0,0.0,7.30561077944003e-05,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,9.891210356727242e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71923828125,0.0,0.0,0.0004691949579864,290.1869201660156,294.1499938964844,252.68817138671875,252.051513671875,254.54962158203125,252.88796997070312,288.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.38379096984864,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,9.401736315339804e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,9.900454460876064e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,7.312461093533784e-05,290.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,9.900485747493804e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0004696349205914,290.1739807128906,294.1499938964844,252.6388397216797,252.0089111328125,254.51612854003903,252.8385467529297,288.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42984771728516,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5359191894531,0.0,0.0,9.401736315339804e-05,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507080078125,0.0,0.0,9.900454460876064e-05,290.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414123535156,0.0,0.0,7.312461093533784e-05,290.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,9.900485747493804e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,0.0004696349205914,290.1739807128906,294.1499938964844,252.6388397216797,252.0089111328125,254.51612854003903,252.8385467529297,288.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.42984771728516,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,9.405782475369052e-05,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450622558594,0.0,0.0,9.904715261654928e-05,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,7.31560867279768e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4435729980469,0.0,0.0,9.904746548272668e-05,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956787109375,0.0,0.0,0.0004698370757978,290.16748046875,294.1499938964844,252.6141662597656,251.98760986328125,254.499252319336,252.81349182128903,288.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.451980590820312,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.52227783203125,0.0,0.0,9.40980389714241e-05,291.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,9.908950596582144e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277099609375,0.0,0.0,7.318736606976017e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,9.908981155604124e-05,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.68780517578125,0.0,0.0,0.0004700379504356,290.1609802246094,294.1499938964844,252.5895538330078,251.96633911132807,254.48231506347656,252.7882843017578,288.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515121001723e-09,0.0010026056552305,-0.0152154210954904,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.4737548828125,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,9.41923790378496e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,9.91888518910855e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,7.32607368263416e-05,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,9.91891574813053e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0004705092287622,290.1479187011719,294.1499938964844,252.5406494140625,251.924057006836,254.4481964111328,252.7374267578125,288.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232865363359,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.5184268951416,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,9.41923790378496e-05,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,9.91888518910855e-05,290.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5139465332031,0.0,0.0,7.32607368263416e-05,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,9.91891574813053e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,0.0004705092287622,290.1479187011719,294.1499938964844,252.5406494140625,251.924057006836,254.4481964111328,252.7374267578125,288.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232865363359,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.5184268951416,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,9.426564793102445e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,9.92660061456263e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,7.331772212637588e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,9.92663117358461e-05,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0004708752094302,290.134765625,294.1499938964844,252.4923858642578,251.8823089599609,254.41378784179688,252.68624877929688,288.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.56222152709961,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.494873046875,0.0,0.0,9.426564793102445e-05,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165283203125,0.0,0.0,9.92660061456263e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,7.331772212637588e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,9.92663117358461e-05,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0004708752094302,290.134765625,294.1499938964844,252.4923858642578,251.8823089599609,254.41378784179688,252.68624877929688,288.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.56222152709961,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,9.427028271602468e-05,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,9.927089558914304e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,7.332133100135252e-05,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.927119390340522e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0004708984051831,290.12158203125,294.1499938964844,252.44509887695312,251.8413543701172,254.379150390625,252.63560485839844,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.38407815500841e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.59297752380371,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811096191406,0.0,0.0,9.427028271602468e-05,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,9.927089558914304e-05,290.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,7.332133100135252e-05,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992614746094,0.0,0.0,9.927119390340522e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0004708984051831,290.12158203125,294.1499938964844,252.44509887695312,251.8413543701172,254.379150390625,252.63560485839844,288.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.38407815500841e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.59297752380371,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,9.42153055802919e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.92130080703646e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,7.327857019845396e-05,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,9.921329910866916e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0004706238105427,290.1083374023437,294.1499938964844,252.3990478515625,251.80145263671875,254.3443145751953,252.5862274169922,288.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.607316970825195,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46734619140625,0.0,0.0,9.42153055802919e-05,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.92130080703646e-05,290.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,7.327857019845396e-05,290.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865051269531,0.0,0.0,9.921329910866916e-05,291.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247863769531,0.0,0.0,0.0004706238105427,290.1083374023437,294.1499938964844,252.3990478515625,251.80145263671875,254.3443145751953,252.5862274169922,288.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.607316970825195,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46044921875,0.0,0.0,9.416983812116086e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,9.916512499330564e-05,290.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.465576171875,0.0,0.0,7.324320176849142e-05,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.380126953125,0.0,0.0,9.916541603161022e-05,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6169128417969,0.0,0.0,0.000470396655146,290.1017150878906,294.1499938964844,252.3765869140625,251.7819976806641,254.3268280029297,252.5622100830078,288.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258912055301381e-09,0.0010033706203103,-0.0154496002942323,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.60866355895996,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.41226026043296e-05,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2817687988281,0.0,0.0,9.91153865470551e-05,290.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,7.32064654584974e-05,290.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,9.911567758535966e-05,291.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0004701607394963,290.0950622558594,294.1499938964844,252.35455322265625,251.76287841796875,254.309310913086,252.53860473632807,288.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.607681274414062,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
