time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,9.405096352566034e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,9.903994941851124e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,7.315074617508799e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.90402331808582e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.000469802878797,290.0817565917969,294.1499938964844,252.3119201660156,251.72589111328125,254.2742156982422,252.4925537109375,288.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11078965206957e-09,0.0010021039051935,-0.0150615843012928,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.60521125793457,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,9.405096352566034e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,9.903994941851124e-05,290.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4447631835937,0.0,0.0,7.315074617508799e-05,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.90402331808582e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59326171875,0.0,0.0,0.000469802878797,290.0817565917969,294.1499938964844,252.3119201660156,251.72589111328125,254.2742156982422,252.4925537109375,288.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11078965206957e-09,0.0010021039051935,-0.0150615843012928,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.60521125793457,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,9.397932444699109e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,9.8964519565925e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,7.309502689167857e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,9.896479605231434e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0004694450472015,290.0683898925781,294.1499938964844,252.2714233398437,251.69073486328125,254.239013671875,252.44830322265625,288.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.60311317443848,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,9.397932444699109e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25836181640625,0.0,0.0,9.8964519565925e-05,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308776855469,0.0,0.0,7.309502689167857e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,9.896479605231434e-05,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775451660156,0.0,0.0,0.0004694450472015,290.0683898925781,294.1499938964844,252.2714233398437,251.69073486328125,254.239013671875,252.44830322265625,288.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.60311317443848,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,9.390508785145356e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.888634667731822e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,7.303729216801003e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.888662316370755e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0004690742644015,290.05499267578125,294.1499938964844,252.23336791992188,251.65768432617188,254.20379638671875,252.4057006835937,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.59921264648437,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,9.390508785145356e-05,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,9.888634667731822e-05,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,7.303729216801003e-05,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.888662316370755e-05,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617980957031,0.0,0.0,0.0004690742644015,290.05499267578125,294.1499938964844,252.23336791992188,251.65768432617188,254.20379638671875,252.4057006835937,288.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.59921264648437,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,9.382869029650465e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,9.88058964139782e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,7.297786942217499e-05,290.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,9.880616562440991e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0004686926258727,290.04156494140625,294.1499938964844,252.19805908203125,251.6269989013672,254.16856384277344,252.3651428222656,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.59276008605957,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.398193359375,0.0,0.0,9.382869029650465e-05,291.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348022460937,0.0,0.0,9.88058964139782e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40301513671875,0.0,0.0,7.297786942217499e-05,290.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,9.880616562440991e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0004686926258727,290.04156494140625,294.1499938964844,252.19805908203125,251.6269989013672,254.16856384277344,252.3651428222656,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.59276008605957,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912353515625,0.0,0.0,9.378997492603958e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,9.876512922346592e-05,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39605712890625,0.0,0.0,7.294775423360988e-05,290.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3157958984375,0.0,0.0,9.876539843389764e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0004684992600232,290.0348205566406,294.1499938964844,252.1815185546875,251.6126251220703,254.15098571777344,252.34573364257807,288.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.58854484558105,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,9.375114314025268e-05,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,9.87242383416742e-05,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,7.291755173355341e-05,290.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092956542969,0.0,0.0,9.872450755210592e-05,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0004683052829932,290.028076171875,294.1499938964844,252.1657867431641,251.59893798828125,254.13340759277344,252.32684326171875,288.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.58380126953125,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,9.367368329549208e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,9.86426675808616e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,7.285730680450797e-05,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,9.864293679129332e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0004679183475673,290.0145874023437,294.1499938964844,252.1368560791016,251.57376098632807,254.098373413086,252.29071044921875,288.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.572683334350582,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703918457031,0.0,0.0,9.367368329549208e-05,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,9.86426675808616e-05,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,7.285730680450797e-05,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,9.864293679129332e-05,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0004679183475673,290.0145874023437,294.1499938964844,252.1368560791016,251.57376098632807,254.098373413086,252.29071044921875,288.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300713151693,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.572683334350582,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,9.359759860672057e-05,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,9.856255201157182e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,7.279813144123182e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,9.856282122200356e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.000467538338853,290.00103759765625,294.1499938964844,252.111557006836,251.5517425537109,254.0635223388672,252.2572631835937,288.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-24.55916213989257,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564758300781,0.0,0.0,9.359759860672057e-05,291.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990661621094,0.0,0.0,9.856255201157182e-05,290.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,7.279813144123182e-05,290.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833251953125,0.0,0.0,9.856282122200356e-05,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989318847656,0.0,0.0,0.000467538338853,290.00103759765625,294.1499938964844,252.111557006836,251.5517425537109,254.0635223388672,252.2572631835937,288.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885972679798e-09,0.0009972733678296,-0.0135817229747772,0.0,0.0,0.0,-0.007562150247395,60.0,-24.55916213989257,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,9.3523740360979e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.848477930063382e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,7.274068047991022e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,9.848503395915031e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0004671693895943,289.9874572753906,294.1499938964844,252.09019470214844,251.5331420898437,254.0288848876953,252.2261657714844,288.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.54376792907715,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.342529296875,0.0,0.0,9.3523740360979e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1871032714844,0.0,0.0,9.848477930063382e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471374511719,0.0,0.0,7.274068047991022e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,9.848503395915031e-05,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0004671693895943,289.9874572753906,294.1499938964844,252.09019470214844,251.5331420898437,254.0288848876953,252.2261657714844,288.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538520366520515e-09,0.000996486400254,-0.0133406147360801,0.0,0.0,0.0,-0.0075165247544646,60.0,-24.54376792907715,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,9.345344733446836e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,9.841076098382472e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,7.268600893439725e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,9.841101564234124e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,0.0004668182809837,289.9738464355469,294.1499938964844,252.07305908203125,251.51821899414065,253.9945831298828,252.1981506347656,288.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662674304177935e-09,0.0009957373840734,-0.0131111619994044,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.52615547180176,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285827636719,0.0,0.0,9.345344733446836e-05,291.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,9.841076098382472e-05,290.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,7.268600893439725e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,9.841101564234124e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4675598144531,0.0,0.0,0.0004668182809837,289.9738464355469,294.1499938964844,252.07305908203125,251.51821899414065,253.9945831298828,252.1981506347656,288.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.3662674304177935e-09,0.0009957373840734,-0.0131111619994044,0.0,0.0,0.0,-0.0074731050990521,60.0,-24.52615547180176,-0.0,-6.760108561820743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32159423828125,0.0,0.0,9.341986879007892e-05,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1690368652344,0.0,0.0,9.83754071057774e-05,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261108398437,0.0,0.0,7.265989552251995e-05,290.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,9.837566176429392e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0004666505556087,289.9670104980469,294.1499938964844,252.066162109375,251.51222229003903,253.97756958007807,252.185287475586,288.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324429785957818e-09,0.0009953796397894,-0.0130015555769205,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.516620635986328,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3146057128906,0.0,0.0,9.338757081422956e-05,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629943847656,0.0,0.0,9.83413920039311e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,7.263477164087817e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.244140625,0.0,0.0,9.83416466624476e-05,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45184326171875,0.0,0.0,0.0004664892330765,289.9601745605469,294.1499938964844,252.06044006347656,251.5072479248047,253.9606475830078,252.1731109619141,288.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.506668090820312,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.332702757092191e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.827764006331564e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,7.258768891915679e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,9.827788744587453e-05,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0004661868151742,289.9465026855469,294.1499938964844,252.0526580810547,251.50045776367188,253.92713928222656,252.1511383056641,288.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.485321044921875,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006286621094,0.0,0.0,9.332702757092191e-05,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.15087890625,0.0,0.0,9.827764006331564e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,7.258768891915679e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23101806640625,0.0,0.0,9.827788744587453e-05,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361877441406,0.0,0.0,0.0004661868151742,289.9465026855469,294.1499938964844,252.0526580810547,251.50045776367188,253.92713928222656,252.1511383056641,288.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.485321044921875,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.327271254733203e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.822044376051052e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,7.254543743329123e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0004659155092667,289.9327697753906,294.1499938964844,252.0500030517578,251.4981384277344,253.8941802978516,252.13282775878903,288.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.461992263793945,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28662109375,0.0,0.0,9.327271254733203e-05,291.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.822044376051052e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,7.254543743329123e-05,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178955078125,0.0,0.0,9.822069114306942e-05,291.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205017089844,0.0,0.0,0.0004659155092667,289.9327697753906,294.1499938964844,252.0500030517578,251.4981384277344,253.8941802978516,252.13282775878903,288.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.461992263793945,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,9.323066478827968e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.817616955842824e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.251273927977309e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.817641694098712e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0004657054960262,289.91900634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8617706298828,252.1177215576172,288.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838968575,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.43826484680176,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725830078125,0.0,0.0,9.323066478827968e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.817616955842824e-05,290.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27691650390625,0.0,0.0,7.251273927977309e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,9.817641694098712e-05,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4048156738281,0.0,0.0,0.0004657054960262,289.91900634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.8617706298828,252.1177215576172,288.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838968575,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.43826484680176,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,9.320469689555466e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.814883378567174e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,7.249254122143611e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.8149073892273e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0004655758093576,289.9052124023437,294.1499938964844,252.0500030517578,251.4981384277344,253.82997131347656,252.10562133789065,288.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.417648315429688,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,9.320469689555466e-05,291.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1142578125,0.0,0.0,9.814883378567174e-05,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628173828125,0.0,0.0,7.249254122143611e-05,290.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914978027344,0.0,0.0,9.8149073892273e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891296386719,0.0,0.0,0.0004655758093576,289.9052124023437,294.1499938964844,252.0500030517578,251.4981384277344,253.82997131347656,252.10562133789065,288.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991232201457,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.417648315429688,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,9.319795935880391e-05,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081237792969,0.0,0.0,9.81417324510403e-05,290.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557678222656,0.0,0.0,7.248729525599629e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.814197255764157e-05,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3812866210937,0.0,0.0,0.0004655421362258,289.8983154296875,294.1499938964844,252.0500030517578,251.4981384277344,253.8143005371093,252.1004943847656,288.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.40889549255371,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,9.319506352767348e-05,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019592285156,0.0,0.0,9.813868382479995e-05,290.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,7.24850469850935e-05,290.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1782531738281,0.0,0.0,9.813892393140122e-05,291.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.0004655276716221,289.8913879394531,294.1499938964844,252.0500030517578,251.4981384277344,253.7987823486328,252.0958404541016,288.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.401111602783203,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.32003022171557e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,9.814420627662912e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,7.248912152135745e-05,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.814443910727276e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0004655538359656,289.87750244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7681121826172,252.0877380371093,287.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.388404846191406,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,9.32003022171557e-05,291.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.089599609375,0.0,0.0,9.814420627662912e-05,290.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,7.248912152135745e-05,290.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,9.814443910727276e-05,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0004655538359656,289.87750244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7681121826172,252.0877380371093,287.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.388404846191406,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,9.321988181909546e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,9.816482634050772e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.250435010064393e-05,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,9.816505917115136e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,0.0004656516830436,289.8635559082031,294.1499938964844,252.0500030517578,251.4981384277344,253.73794555664065,252.08094787597656,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075200704141025e-09,0.0009932481916621,-0.0123486146330833,0.0,0.0,0.0,-0.0073288092389702,60.0,-24.379356384277344,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,9.321988181909546e-05,291.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07720947265625,0.0,0.0,9.816482634050772e-05,290.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.250435010064393e-05,290.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1516418457031,0.0,0.0,9.816505917115136e-05,291.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,0.0004656516830436,289.8635559082031,294.1499938964844,252.0500030517578,251.4981384277344,253.73794555664065,252.08094787597656,287.9764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075200704141025e-09,0.0009932481916621,-0.0123486146330833,0.0,0.0,0.0,-0.0073288092389702,60.0,-24.379356384277344,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.32518669287674e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.819850674830376e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,7.252922659972683e-05,290.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,9.819873957894742e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.0004658114630728,289.849609375,294.1499938964844,252.0500030517578,251.4981384277344,253.70831298828125,252.0753936767578,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038614889045e-09,0.0009935888228937,-0.0124529842287302,0.0,0.0,0.0,-0.0073485583998262,60.0,-24.37409019470215,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020568847656,0.0,0.0,9.32518669287674e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.819850674830376e-05,290.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061462402344,0.0,0.0,7.252922659972683e-05,290.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,9.819873957894742e-05,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,0.0004658114630728,289.849609375,294.1499938964844,252.0500030517578,251.4981384277344,253.70831298828125,252.0753936767578,287.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038614889045e-09,0.0009935888228937,-0.0124529842287302,0.0,0.0,0.0,-0.0073485583998262,60.0,-24.37409019470215,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,9.3295777332969e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,9.824476001085714e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,7.25633799447678e-05,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.824498556554316e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.000466030818643,289.8355712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.67916870117188,252.0707244873047,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169742856026005e-09,0.0009940565796568,-0.01259630266577,0.0,0.0,0.0,-0.0073756775818765,60.0,-24.37181282043457,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,9.3295777332969e-05,291.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522766113281,0.0,0.0,9.824476001085714e-05,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19189453125,0.0,0.0,7.25633799447678e-05,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248474121094,0.0,0.0,9.824498556554316e-05,291.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31060791015625,0.0,0.0,0.000466030818643,289.8355712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.67916870117188,252.0707244873047,287.9413757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169742856026005e-09,0.0009940565796568,-0.01259630266577,0.0,0.0,0.0,-0.0073756775818765,60.0,-24.37181282043457,-0.0,-6.737307245430203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,9.332158515462652e-05,291.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459899902344,0.0,0.0,9.82719284365885e-05,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.258345431182534e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,9.827215399127454e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,0.0004661597195081,289.8285522460937,294.1499938964844,252.0500030517578,251.4981384277344,253.664779663086,252.0687255859375,287.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.2018860330349526e-09,0.0009943314362317,-0.0126805119216442,0.0,0.0,0.0,-0.0073916120454669,60.0,-24.37189674377441,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
