time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17364501953125,0.0,0.0,9.334997594123706e-05,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397033691406,0.0,0.0,9.83018326223828e-05,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1776123046875,0.0,0.0,7.260553684318438e-05,290.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,9.830205090111122e-05,291.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948608398437,0.0,0.0,0.0004663015715777,289.8215026855469,294.1499938964844,252.0500030517578,251.4981384277344,253.6505279541016,252.06690979003903,287.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.2372572945103e-09,0.0009946338832378,-0.012773179449141,0.0,0.0,0.0,-0.0074091469869017,60.0,-24.372669219970703,-0.0,-6.745136005292808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.341308759758248e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,9.836829121923074e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.265462045324966e-05,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,9.836850949795917e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0004666168242692,289.8074035644531,294.1499938964844,252.0500030517578,251.4981384277344,253.62237548828125,252.0637359619141,287.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.37589263916016,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1593933105469,0.0,0.0,9.341308759758248e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,9.836829121923074e-05,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,7.265462045324966e-05,290.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,9.836850949795917e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0004666168242692,289.8074035644531,294.1499938964844,252.0500030517578,251.4981384277344,253.62237548828125,252.0637359619141,287.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.37589263916016,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,9.348365711048244e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,9.8442607850302e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,7.270951027749106e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,9.844282612903044e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0004669693589676,289.7932434082031,294.1499938964844,252.0500030517578,251.4981384277344,253.5946807861328,252.0611114501953,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.38129234313965,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14508056640625,0.0,0.0,9.348365711048244e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,9.8442607850302e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1489562988281,0.0,0.0,7.270951027749106e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,9.844282612903044e-05,291.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,0.0004669693589676,289.7932434082031,294.1499938964844,252.0500030517578,251.4981384277344,253.5946807861328,252.0611114501953,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.38129234313965,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.355982183478773e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.852281073108315e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,7.276875112438574e-05,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,9.852302900981158e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0004673498042393,289.7790222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.5674743652344,252.05894470214844,287.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.388425827026367,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.355982183478773e-05,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.852281073108315e-05,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1345520019531,0.0,0.0,7.276875112438574e-05,290.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,9.852302900981158e-05,291.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,0.0004673498042393,289.7790222167969,294.1499938964844,252.0500030517578,251.4981384277344,253.5674743652344,252.05894470214844,287.87127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.388425827026367,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,9.363970457343385e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.860694262897596e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,7.283088052645326e-05,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.860715363174676e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0004677488759625,289.7647399902344,294.1499938964844,252.0500030517578,251.4981384277344,253.54074096679688,252.0572052001953,287.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.396785736083984,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163635253906,0.0,0.0,9.363970457343385e-05,291.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889221191406,0.0,0.0,9.860694262897596e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1201477050781,0.0,0.0,7.283088052645326e-05,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.860715363174676e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,0.0004677488759625,289.7647399902344,294.1499938964844,252.0500030517578,251.4981384277344,253.54074096679688,252.0572052001953,287.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.396785736083984,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091613769531,0.0,0.0,9.368042810820044e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,9.864981984719634e-05,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129150390625,0.0,0.0,7.28625527699478e-05,290.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,9.865003812592477e-05,291.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0004679522826336,289.757568359375,294.1499938964844,252.0500030517578,251.4981384277344,253.52755737304688,252.05645751953125,287.8450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.401262283325195,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1019287109375,0.0,0.0,9.372136992169544e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97607421875,0.0,0.0,9.869292989606038e-05,290.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056823730469,0.0,0.0,7.289439236046746e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,9.86931408988312e-05,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0004681567952502,289.7503967285156,294.1499938964844,252.0500030517578,251.4981384277344,253.5144805908203,252.0557861328125,287.83624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.405845642089844,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,9.38029115786776e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,9.877880802378058e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,7.295782415894791e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,9.87790190265514e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,0.0004685641324613,289.73602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.48866271972656,252.0546112060547,287.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.415098190307617,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,9.38029115786776e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96319580078125,0.0,0.0,9.877880802378058e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,7.295782415894791e-05,290.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,9.87790190265514e-05,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,0.0004685641324613,289.73602294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.48866271972656,252.0546112060547,287.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.415098190307617,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.388280159328132e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.886293264571576e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,7.301995356101543e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,9.886313637252896e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,0.0004689631750807,289.7216186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.4632263183593,252.0536499023437,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42416381835937,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.388280159328132e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.886293264571576e-05,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766296386719,0.0,0.0,7.301995356101543e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159606933594,0.0,0.0,9.886313637252896e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,0.0004689631750807,289.7216186523437,294.1499938964844,252.0500030517578,251.4981384277344,253.4632263183593,252.0536499023437,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.42416381835937,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,9.395909728482366e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,9.89432810456492e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,7.307929627131671e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.89434847724624e-05,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0004693443479482,289.7071228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.43826293945312,252.05288696289065,287.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.432491302490234,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584716796875,0.0,0.0,9.395909728482366e-05,291.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,9.89432810456492e-05,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0620422363281,0.0,0.0,7.307929627131671e-05,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,9.89434847724624e-05,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0004693443479482,289.7071228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.43826293945312,252.05288696289065,287.78369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.432491302490234,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,9.403099829796702e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,9.901900193654e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,7.313521928153932e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.90192056633532e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0004697035183198,289.6925964355469,294.1499938964844,252.0500030517578,251.4981384277344,253.4137115478516,252.05227661132807,287.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43982696533203,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,9.403099829796702e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9241638183594,0.0,0.0,9.901900193654e-05,290.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04742431640625,0.0,0.0,7.313521928153932e-05,290.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882507324219,0.0,0.0,9.90192056633532e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0004697035183198,289.6925964355469,294.1499938964844,252.0500030517578,251.4981384277344,253.4137115478516,252.05227661132807,287.76617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.43982696533203,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,9.406502795172857e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176025390625,0.0,0.0,9.905482875183223e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,7.316168921533972e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812927246094,0.0,0.0,9.905503247864544e-05,291.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.144287109375,0.0,0.0,0.0004698734846897,289.6853332519531,294.1499938964844,252.0500030517578,251.4981384277344,253.401596069336,252.05203247070312,287.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.443023681640625,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292663574219,0.0,0.0,9.40979371080175e-05,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,9.908949141390622e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,7.318728603422642e-05,290.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,9.90896878647618e-05,291.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0004700378922279,289.67803955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3895874023437,252.0518035888672,287.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.44590950012207,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.418155968887731e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.917755232891068e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,7.32523258193396e-05,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,9.917774877976626e-05,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004704556195065,289.6634216308594,294.1499938964844,252.0500030517578,251.4981384277344,253.36587524414065,252.0514068603516,287.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871055856347,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.453760147094727,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,9.418155968887731e-05,291.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.917755232891068e-05,290.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0180969238281,0.0,0.0,7.32523258193396e-05,290.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603881835937,0.0,0.0,9.917774877976626e-05,291.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203308105469,0.0,0.0,0.0004704556195065,289.6634216308594,294.1499938964844,252.0500030517578,251.4981384277344,253.36587524414065,252.0514068603516,287.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229047337736e-09,0.0010034925071522,-0.0154871055856347,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.453760147094727,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.425302414456382e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,9.925280755851418e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,7.330790685955435e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.925300400936976e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004708126070909,289.64874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.34255981445312,252.0511016845703,287.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362257831682427e-09,0.001004253863357,-0.0157203171402215,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.461809158325195,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.425302414456382e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,9.925280755851418e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033569335937,0.0,0.0,7.330790685955435e-05,290.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,9.925300400936976e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10430908203125,0.0,0.0,0.0004708126070909,289.64874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.34255981445312,252.0511016845703,287.7135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362257831682427e-09,0.001004253863357,-0.0157203171402215,0.0,0.0,0.0,-0.0079668592661619,60.0,-24.461809158325195,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,9.427563054487108e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.92766144918278e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886169433594,0.0,0.0,7.332549284910783e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.927681094268336e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,0.000470925529953,289.634033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3196716308593,252.0508575439453,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.46127700805664,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852294921875,0.0,0.0,9.427563054487108e-05,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713684082031,0.0,0.0,9.92766144918278e-05,290.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886169433594,0.0,0.0,7.332549284910783e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93231201171875,0.0,0.0,9.927681094268336e-05,291.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0883178710937,0.0,0.0,0.000470925529953,289.634033203125,294.1499938964844,252.0500030517578,251.4981384277344,253.3196716308593,252.0508575439453,287.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.46127700805664,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,9.42549086175859e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,9.925479389494284e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,7.33093693270348e-05,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.925498306984082e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0004708220367319,289.6192626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.29718017578125,252.05067443847656,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44996833801269,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704895019531,0.0,0.0,9.42549086175859e-05,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,9.925479389494284e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9738464355469,0.0,0.0,7.33093693270348e-05,290.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.925498306984082e-05,291.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,0.0004708220367319,289.6192626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.29718017578125,252.05067443847656,287.6785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.44996833801269,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,9.422846778761595e-05,291.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85137939453125,0.0,0.0,9.922694880515336e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664306640625,0.0,0.0,7.328880747081712e-05,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91119384765625,0.0,0.0,9.922713798005134e-05,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06427001953125,0.0,0.0,0.0004706899344455,289.61187744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.2860717773437,252.05059814453125,287.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639212930895e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.440290451049805,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95574951171875,0.0,0.0,9.419394336873664e-05,291.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,9.919059812091292e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,7.326195191126317e-05,290.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041442871094,0.0,0.0,9.919078729581088e-05,291.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.00047051749425,289.6044921875,294.1499938964844,252.0500030517578,251.4981384277344,253.2750701904297,252.050521850586,287.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.42821502685547,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,9.412095823790878e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,9.911374218063428e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,7.320519216591492e-05,290.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,9.911393135553226e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0004701529396697,289.5896911621094,294.1499938964844,252.0500030517578,251.4981384277344,253.2533569335937,252.05039978027344,287.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976863641177715e-09,0.0010028469841927,-0.0152892172336578,0.0,0.0,0.0,-0.0078852754086256,60.0,-24.39957618713379,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94097900390625,0.0,0.0,9.412095823790878e-05,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,9.911374218063428e-05,290.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,7.320519216591492e-05,290.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,9.911393135553226e-05,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,0.0004701529396697,289.5896911621094,294.1499938964844,252.0500030517578,251.4981384277344,253.2533569335937,252.05039978027344,287.6434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.1976863641177715e-09,0.0010028469841927,-0.0152892172336578,0.0,0.0,0.0,-0.0078852754086256,60.0,-24.39957618713379,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,9.406594472238794e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,9.905581100611016e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,7.31623949832283e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,9.905599290505052e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0004698781121987,289.57489013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2320556640625,252.05032348632807,287.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.371591567993164,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,9.406594472238794e-05,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,9.905581100611016e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,7.31623949832283e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,9.905599290505052e-05,291.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,0.0004698781121987,289.57489013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.2320556640625,252.05032348632807,287.6259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.371591567993164,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,9.401756688021123e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,9.900487202685326e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,7.312477100640535e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,9.9005046649836e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004696364630945,289.5600280761719,294.1499938964844,252.0500030517578,251.4981384277344,253.211181640625,252.0502471923828,287.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.34614562988281,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,9.401756688021123e-05,291.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.804443359375,0.0,0.0,9.900487202685326e-05,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,7.312477100640535e-05,290.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,9.9005046649836e-05,291.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0004696364630945,289.5600280761719,294.1499938964844,252.0500030517578,251.4981384277344,253.211181640625,252.0502471923828,287.60845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.34614562988281,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,9.39713281695731e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,9.895618131849916e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,7.308880594791844e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.895635594148187e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0004694055241998,289.5451354980469,294.1499938964844,252.0500030517578,251.4981384277344,253.19064331054688,252.0502014160156,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.321697235107425,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,9.39713281695731e-05,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,9.895618131849916e-05,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,7.308880594791844e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475036621094,0.0,0.0,9.895635594148187e-05,291.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0004694055241998,289.5451354980469,294.1499938964844,252.0500030517578,251.4981384277344,253.19064331054688,252.0502014160156,287.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.321697235107425,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
