time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88916015625,0.0,0.0,9.3949944130145e-05,291.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,9.893366222968324e-05,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,7.307217310881242e-05,290.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84039306640625,0.0,0.0,9.8933836852666e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98419189453125,0.0,0.0,0.000469298713142,289.5376892089844,294.1499938964844,252.0500030517578,251.4981384277344,253.18052673339844,252.0501708984375,287.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.30988883972168,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817443847656,0.0,0.0,9.39298333832994e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7774353027344,0.0,0.0,9.891248919302598e-05,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.88482666015625,0.0,0.0,7.305653707589954e-05,290.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8332824707031,0.0,0.0,9.891266381600872e-05,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761657714844,0.0,0.0,0.0004691982758231,289.5302429199219,294.1499938964844,252.0500030517578,251.4981384277344,253.1705017089844,252.05015563964844,287.5733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.29836845397949,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,9.389448678120972e-05,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.88752653938718e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,7.302904123207554e-05,290.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,9.887544001685455e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0004690217028837,289.51531982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1507110595703,252.0501251220703,287.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.276397705078125,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,9.389448678120972e-05,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,9.88752653938718e-05,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,7.302904123207554e-05,290.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,9.887544001685455e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96014404296875,0.0,0.0,0.0004690217028837,289.51531982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1507110595703,252.0501251220703,287.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.9154885434509205e-09,0.0010004338109865,-0.014549970626831,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.276397705078125,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,9.3866532552056e-05,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,9.884583414532244e-05,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,7.300730067072436e-05,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,9.884600876830518e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.000468882091809,289.5003662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.1312866210937,252.0500946044922,287.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25620651245117,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,9.3866532552056e-05,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,9.884583414532244e-05,290.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,7.300730067072436e-05,290.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,9.884600876830518e-05,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9441223144531,0.0,0.0,0.000468882091809,289.5003662109375,294.1499938964844,252.0500030517578,251.4981384277344,253.1312866210937,252.0500946044922,287.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587326794862,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.25620651245117,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,9.384260192746297e-05,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73663330078125,0.0,0.0,9.882063022814692e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.298868877114728e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,9.882079757517204e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0004687625332735,289.4853820800781,294.1499938964844,252.0500030517578,251.4981384277344,253.1122283935547,252.05007934570312,287.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.23744773864746,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8371276855469,0.0,0.0,9.384260192746297e-05,291.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73663330078125,0.0,0.0,9.882063022814692e-05,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401184082031,0.0,0.0,7.298868877114728e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,9.882079757517204e-05,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0004687625332735,289.4853820800781,294.1499938964844,252.0500030517578,251.4981384277344,253.1122283935547,252.05007934570312,287.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508318190320105e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.23744773864746,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,9.381815470987932e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,9.879488789010792e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,7.29696694179438e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.879505523713306e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,0.0004686404136009,289.4703674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.093490600586,252.0500640869141,287.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21910095214844,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,9.381815470987932e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,9.879488789010792e-05,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251647949219,0.0,0.0,7.29696694179438e-05,290.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760925292969,0.0,0.0,9.879505523713306e-05,291.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120483398437,0.0,0.0,0.0004686404136009,289.4703674316406,294.1499938964844,252.0500030517578,251.4981384277344,253.093490600586,252.0500640869141,287.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.21910095214844,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81475830078125,0.0,0.0,9.38056909944862e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.878176933852956e-05,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81768798828125,0.0,0.0,7.295998511835933e-05,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689208984375,0.0,0.0,9.878193668555468e-05,291.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0004685781896114,289.4628295898437,294.1499938964844,252.0500030517578,251.4981384277344,253.0842742919922,252.0500640869141,287.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.20992660522461,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,9.379311086377128e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,9.876851981971412e-05,290.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,7.295019167941064e-05,290.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7617492675781,0.0,0.0,9.876867989078164e-05,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8960266113281,0.0,0.0,0.0004685153253376,289.455322265625,294.1499938964844,252.0500030517578,251.4981384277344,253.0751495361328,252.050048828125,287.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.20073127746582,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,9.376758680446072e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.874164970824496e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,7.293034286703914e-05,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.874180977931246e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.000468387879664,289.44024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.05709838867188,252.050033569336,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.18227195739746,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,9.376758680446072e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.874164970824496e-05,290.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,7.293034286703914e-05,290.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.874180977931246e-05,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.000468387879664,289.44024658203125,294.1499938964844,252.0500030517578,251.4981384277344,253.05709838867188,252.050033569336,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.18227195739746,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,9.3741669843439e-05,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,9.871435759123416e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,7.291018846444786e-05,290.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0004682583967223,289.4251403808594,294.1499938964844,252.0500030517578,251.4981384277344,253.0393829345703,252.050033569336,287.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.163713455200195,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7773742675781,0.0,0.0,9.3741669843439e-05,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6817626953125,0.0,0.0,9.871435759123416e-05,290.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,7.291018846444786e-05,290.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7329406738281,0.0,0.0,9.871451766230166e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0004682583967223,289.4251403808594,294.1499938964844,252.0500030517578,251.4981384277344,253.0393829345703,252.050033569336,287.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.163713455200195,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,9.371544001623988e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,9.868673805613072e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,7.288978667929769e-05,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.86868908512406e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0004681273712776,289.4100341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.02198791503903,252.050033569336,287.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.145076751708984,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,9.371544001623988e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,9.868673805613072e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76519775390625,0.0,0.0,7.288978667929769e-05,290.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.718505859375,0.0,0.0,9.86868908512406e-05,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0004681273712776,289.4100341796875,294.1499938964844,252.0500030517578,251.4981384277344,253.02198791503903,252.050033569336,287.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.145076751708984,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.36889773583971e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.865887113846838e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,7.286920299520716e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,9.86590312095359e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0004679952107835,289.3948974609375,294.1499938964844,252.0500030517578,251.4981384277344,253.00491333007807,252.05001831054688,287.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.126379013061523,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74737548828125,0.0,0.0,9.36889773583971e-05,291.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,9.865887113846838e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,7.286920299520716e-05,290.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,9.86590312095359e-05,291.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.831787109375,0.0,0.0,0.0004679952107835,289.3948974609375,294.1499938964844,252.0500030517578,251.4981384277344,253.00491333007807,252.05001831054688,287.4159240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.126379013061523,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,9.36756914597936e-05,291.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471862792969,0.0,0.0,9.864487947197632e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426147460937,0.0,0.0,7.285887113539502e-05,290.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,9.864503954304382e-05,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,0.0004679288540501,289.3872985839844,294.1499938964844,252.0500030517578,251.4981384277344,252.9965057373047,252.05001831054688,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.117015838623047,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323608398437,0.0,0.0,9.366239100927488e-05,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,9.863088052952662e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.735107421875,0.0,0.0,7.284852472366765e-05,290.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6895446777344,0.0,0.0,9.863103332463652e-05,291.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81573486328125,0.0,0.0,0.0004678624100051,289.37969970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.98817443847656,252.05001831054688,287.3984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.107648849487305,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,9.363580466015264e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.860288264462724e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,7.282784645212814e-05,290.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,9.860303543973714e-05,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0004677296383306,289.364501953125,294.1499938964844,252.0500030517578,251.4981384277344,252.97171020507807,252.05001831054688,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.088916778564453,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7173156738281,0.0,0.0,9.363580466015264e-05,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.860288264462724e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,7.282784645212814e-05,290.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,9.860303543973714e-05,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,0.0004677296383306,289.364501953125,294.1499938964844,252.0500030517578,251.4981384277344,252.97171020507807,252.05001831054688,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.088916778564453,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.360928379464896e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.8574957519304e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,7.280721911229193e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.85751103144139e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0004675971576943,289.34930419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.95553588867188,252.05001831054688,287.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.56009638330579e-09,0.0009973947890102,-0.0136189498007297,0.0,0.0,0.0,-0.0075691938400268,60.0,-24.070201873779297,-0.0,-6.782634898172546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,9.360928379464896e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,9.8574957519304e-05,290.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7049255371094,0.0,0.0,7.280721911229193e-05,290.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.85751103144139e-05,291.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835998535156,0.0,0.0,0.0004675971576943,289.34930419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.95553588867188,252.05001831054688,287.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.56009638330579e-09,0.0009973947890102,-0.0136189498007297,0.0,0.0,0.0,-0.0075691938400268,60.0,-24.070201873779297,-0.0,-6.782634898172546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,9.854726522462444e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,7.278676639543846e-05,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0004674657830037,289.33404541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9396514892578,252.0500030517578,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527323043708065e-09,0.0009971145773306,-0.0135330921038985,0.0,0.0,0.0,-0.0075529469177126,60.0,-24.051538467407227,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,9.358298848383129e-05,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59844970703125,0.0,0.0,9.854726522462444e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898193359375,0.0,0.0,7.278676639543846e-05,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6459350585937,0.0,0.0,9.854741074377672e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7675170898437,0.0,0.0,0.0004674657830037,289.33404541015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9396514892578,252.0500030517578,287.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527323043708065e-09,0.0009971145773306,-0.0135330921038985,0.0,0.0,0.0,-0.0075529469177126,60.0,-24.051538467407227,-0.0,-6.77882354693793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,9.35569842113182e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.851988579612224e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,7.276653923327103e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,9.852003131527454e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0004673359217122,289.3187866210937,294.1499938964844,252.0500030517578,251.4981384277344,252.92404174804688,252.0500030517578,287.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494922739046615e-09,0.0009968375088647,-0.013448211364448,0.0,0.0,0.0,-0.0075368843972682,60.0,-24.032947540283203,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720886230469,0.0,0.0,9.35569842113182e-05,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,9.851988579612224e-05,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,7.276653923327103e-05,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63134765625,0.0,0.0,9.852003131527454e-05,291.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514343261719,0.0,0.0,0.0004673359217122,289.3187866210937,294.1499938964844,252.0500030517578,251.4981384277344,252.92404174804688,252.0500030517578,287.32867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494922739046615e-09,0.0009968375088647,-0.013448211364448,0.0,0.0,0.0,-0.0075368843972682,60.0,-24.032947540283203,-0.0,-6.77505624935293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,9.354414942208678e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774230957031,0.0,0.0,9.85063670668751e-05,290.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,7.275655661942437e-05,290.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240539550781,0.0,0.0,9.850651258602738e-05,291.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0004672718059737,289.3111267089844,294.1499938964844,252.0500030517578,251.4981384277344,252.91636657714844,252.0500030517578,287.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478926201618606e-09,0.0009967007208615,-0.0134063037112355,0.0,0.0,0.0,-0.0075289541855454,60.0,-24.02369499206543,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.656982421875,0.0,0.0,9.353142377221955e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704040527344,0.0,0.0,9.84929720289074e-05,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595458984375,0.0,0.0,7.274666131706908e-05,290.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,9.849311754805969e-05,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7353210449219,0.0,0.0,0.000467208243208,289.3034973144531,294.1499938964844,252.0500030517578,251.4981384277344,252.9087371826172,252.0500030517578,287.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-24.01447105407715,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.350637265015392e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,9.846659668255596e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,7.27271763025783e-05,290.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.846673492575064e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0004670831258408,289.2881774902344,294.1499938964844,252.0500030517578,251.4981384277344,252.8936767578125,252.0500030517578,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.9961166381836,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,9.350637265015392e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5563659667969,0.0,0.0,9.846659668255596e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443786621094,0.0,0.0,7.27271763025783e-05,290.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.846673492575064e-05,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0004670831258408,289.2881774902344,294.1499938964844,252.0500030517578,251.4981384277344,252.8936767578125,252.0500030517578,287.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.9961166381836,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.348203457193448e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,9.84409634838812e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62921142578125,0.0,0.0,7.27082442608662e-05,290.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0004669615300372,289.2728271484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8788909912109,252.0500030517578,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.977941513061523,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,9.348203457193448e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,9.84409634838812e-05,290.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62921142578125,0.0,0.0,7.27082442608662e-05,290.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,9.844110172707587e-05,291.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0004669615300372,289.2728271484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8788909912109,252.0500030517578,287.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.977941513061523,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,9.34584386413917e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.841611608862876e-05,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,7.268989429576322e-05,290.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,9.841625433182344e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0004668436886277,289.2574768066406,294.1499938964844,252.0500030517578,251.4981384277344,252.8643493652344,252.0500030517578,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.95995330810547,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,9.34584386413917e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52813720703125,0.0,0.0,9.841611608862876e-05,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,7.268989429576322e-05,290.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727844238281,0.0,0.0,9.841625433182344e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0004668436886277,289.2574768066406,294.1499938964844,252.0500030517578,251.4981384277344,252.8643493652344,252.0500030517578,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.95995330810547,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,9.343577403342353e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.839225094765423e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,7.267226465046406e-05,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.839238919084892e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709289550781,0.0,0.0,0.0004667304747272,289.2420959472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8500823974609,252.0500030517578,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.942197799682617,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
