time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59637451171875,0.0,0.0,9.343577403342353e-05,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,9.839225094765423e-05,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59881591796875,0.0,0.0,7.267226465046406e-05,290.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580749511719,0.0,0.0,9.839238919084892e-05,291.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709289550781,0.0,0.0,0.0004667304747272,289.2420959472656,294.1499938964844,252.0500030517578,251.4981384277344,252.8500823974609,252.0500030517578,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343880893349251e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.942197799682617,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,9.342480916529894e-05,291.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50689697265625,0.0,0.0,9.838071127887817e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,7.266373722814023e-05,290.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,9.83808422461152e-05,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628723144531,0.0,0.0,0.0004666757304221,289.2344055175781,294.1499938964844,252.0500030517578,251.4981384277344,252.84304809570312,252.0500030517578,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.93342018127441,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,9.341405529994518e-05,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49981689453125,0.0,0.0,9.836938261287288e-05,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835876464844,0.0,0.0,7.265537715284154e-05,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,9.836952085606754e-05,291.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6548156738281,0.0,0.0,0.0004666220047511,289.2267150878906,294.1499938964844,252.0500030517578,251.4981384277344,252.83604431152344,252.0500030517578,287.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.92468643188477,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,9.339358075521886e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,9.834782395046204e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,7.263945008162409e-05,290.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,9.834796219365673e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0004665197338908,289.2112731933594,294.1499938964844,252.0500030517578,251.4981384277344,252.82223510742188,252.0500030517578,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90745735168457,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,9.339358075521886e-05,291.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.485595703125,0.0,0.0,9.834782395046204e-05,290.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683288574219,0.0,0.0,7.263945008162409e-05,290.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52862548828125,0.0,0.0,9.834796219365673e-05,291.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387023925781,0.0,0.0,0.0004665197338908,289.2112731933594,294.1499938964844,252.0500030517578,251.4981384277344,252.82223510742188,252.0500030517578,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.90745735168457,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,9.337423398392276e-05,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,9.832745126914232e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,7.262440340127796e-05,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,9.832758223637938e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0004664230800699,289.1958312988281,294.1499938964844,252.0500030517578,251.4981384277344,252.8086853027344,252.0500030517578,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.89055252075196,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507202148437,0.0,0.0,9.337423398392276e-05,291.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47137451171875,0.0,0.0,9.832745126914232e-05,290.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531005859375,0.0,0.0,7.262440340127796e-05,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51385498046875,0.0,0.0,9.832758223637938e-05,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0004664230800699,289.1958312988281,294.1499938964844,252.0500030517578,251.4981384277344,252.8086853027344,252.0500030517578,287.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.89055252075196,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.335633512819186e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,7.261047721840441e-05,290.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,9.830873023020104e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0004663336731027,289.18035888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.79537963867188,252.0500030517578,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.874011993408203,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5354919433594,0.0,0.0,9.335633512819186e-05,291.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.45709228515625,0.0,0.0,9.830859926296398e-05,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,7.261047721840441e-05,290.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4990539550781,0.0,0.0,9.830873023020104e-05,291.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0004663336731027,289.18035888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.79537963867188,252.0500030517578,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.874011993408203,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,9.333980415249243e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,9.829119517235084e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,7.259762060130015e-05,290.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.829132613958792e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0004662511055357,289.1648864746094,294.1499938964844,252.0500030517578,251.4981384277344,252.7823028564453,252.0500030517578,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.857805252075195,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202331542969,0.0,0.0,9.333980415249243e-05,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428100585937,0.0,0.0,9.829119517235084e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,7.259762060130015e-05,290.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,9.829132613958792e-05,291.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0004662511055357,289.1648864746094,294.1499938964844,252.0500030517578,251.4981384277344,252.7823028564453,252.0500030517578,287.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.857805252075195,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,9.333212801720948e-05,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4356384277344,0.0,0.0,9.828311885939912e-05,290.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148620605469,0.0,0.0,7.259165431605652e-05,290.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4768371582031,0.0,0.0,9.828324255067856e-05,291.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5822448730469,0.0,0.0,0.0004662128048948,289.1571350097656,294.1499938964844,252.0500030517578,251.4981384277344,252.77584838867188,252.0500030517578,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725540270137e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.84986114501953,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.332487388746812e-05,291.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.428466796875,0.0,0.0,9.827547910390422e-05,290.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,7.258600817294791e-05,290.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46942138671875,0.0,0.0,9.827560279518366e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,0.0004661765415221,289.1493835449219,294.1499938964844,252.0500030517578,251.4981384277344,252.7694549560547,252.0500030517578,287.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.842018127441406,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.82616256806068e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,7.257577817654237e-05,290.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,9.826174937188624e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.0004661108541768,289.13385009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.75685119628903,252.0500030517578,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.826669692993164,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,9.331171895610169e-05,291.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,9.82616256806068e-05,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49188232421875,0.0,0.0,7.257577817654237e-05,290.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,9.826174937188624e-05,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5580139160156,0.0,0.0,0.0004661108541768,289.13385009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.75685119628903,252.0500030517578,287.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.826669692993164,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,9.330015745945276e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.824945300351828e-05,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,7.256678509293124e-05,290.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.824957669479772e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0004660531121771,289.1182861328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7444610595703,252.0500030517578,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.811731338500977,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4743347167969,0.0,0.0,9.330015745945276e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997497558594,0.0,0.0,9.824945300351828e-05,290.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,7.256678509293124e-05,290.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,9.824957669479772e-05,291.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,0.0004660531121771,289.1182861328125,294.1499938964844,252.0500030517578,251.4981384277344,252.7444610595703,252.0500030517578,287.1030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097602769732,0.0,0.0,0.0,-0.0073782252147793,60.0,-23.811731338500977,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,9.329066233476624e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38531494140625,0.0,0.0,9.82394558377564e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,7.255939999595284e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,9.823957225307822e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0004660056729335,289.10272216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7322998046875,252.0500030517578,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042882116997e-09,0.0009939994197338,-0.0125787490978837,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.797306060791016,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,9.329066233476624e-05,291.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38531494140625,0.0,0.0,9.82394558377564e-05,290.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.461181640625,0.0,0.0,7.255939999595284e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247741699219,0.0,0.0,9.823957225307822e-05,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0004660056729335,289.10272216796875,294.1499938964844,252.0500030517578,251.4981384277344,252.7322998046875,252.0500030517578,287.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163042882116997e-09,0.0009939994197338,-0.0125787490978837,0.0,0.0,0.0,-0.0073723569512367,60.0,-23.797306060791016,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.823134314501658e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.255341188283637e-05,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,9.82314595603384e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.0004659671976696,289.0871276855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7203369140625,252.0500030517578,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.783342361450195,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44366455078125,0.0,0.0,9.328295709565282e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,9.823134314501658e-05,290.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44580078125,0.0,0.0,7.255341188283637e-05,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,9.82314595603384e-05,291.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.0004659671976696,289.0871276855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7203369140625,252.0500030517578,287.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.783342361450195,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,9.327987936558202e-05,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636474609375,0.0,0.0,9.822810534387828e-05,290.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,7.25510180927813e-05,290.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,9.82282217592001e-05,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014343261719,0.0,0.0,0.0004659518308471,289.0793151855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7144317626953,252.0500030517578,287.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607851251403e-09,0.0009938846342265,-0.0125435506924986,0.0,0.0,0.0,-0.0073656965978443,60.0,-23.776561737060547,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.327736916020513e-05,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,9.822546417126432e-05,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.430419921875,0.0,0.0,7.25490681361407e-05,290.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.822558058658616e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.49334716796875,0.0,0.0,0.0004659392870962,289.0715026855469,294.1499938964844,252.0500030517578,251.4981384277344,252.7085723876953,252.0500030517578,287.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464783545895915e-09,0.0009938578587025,-0.0125353522598743,0.0,0.0,0.0,-0.007364145014435,60.0,-23.769908905029297,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,9.327404404757544e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,9.822195715969428e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,7.254647789523005e-05,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,9.822208085097373e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004659226979129,289.0558776855469,294.1499938964844,252.0500030517578,251.4981384277344,252.6970367431641,252.0500030517578,287.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75703811645508,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41290283203125,0.0,0.0,9.327404404757544e-05,291.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,9.822195715969428e-05,290.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,7.254647789523005e-05,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,9.822208085097373e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004659226979129,289.0558776855469,294.1499938964844,252.0500030517578,251.4981384277344,252.6970367431641,252.0500030517578,287.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142328785012751e-09,0.0009938223520293,-0.0125244818627834,0.0,0.0,0.0,-0.007362088188529,60.0,-23.75703811645508,-0.0,-6.734129698315884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.32728944462724e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.822074935073032e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,7.254558295244351e-05,290.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,9.822086576605216e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0004659169644583,289.0401916503906,294.1499938964844,252.0500030517578,251.4981384277344,252.68565368652344,252.0500030517578,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.74468040466309,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,9.32728944462724e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.822074935073032e-05,290.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,7.254558295244351e-05,290.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,9.822086576605216e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609680175781,0.0,0.0,0.0004659169644583,289.0401916503906,294.1499938964844,252.0500030517578,251.4981384277344,252.68565368652344,252.0500030517578,287.0167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.140892156418886e-09,0.0009938100120052,-0.0125207174569368,0.0,0.0,0.0,-0.0073613757267594,60.0,-23.74468040466309,-0.0,-6.733963431315716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,9.327373845735563e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,9.822164429351687e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,7.25462450645864e-05,290.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,9.82217607088387e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0004659211845137,289.0245361328125,294.1499938964844,252.0500030517578,251.4979705810547,252.6744842529297,252.0500030517578,286.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141941983310971e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.7329158782959,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.382080078125,0.0,0.0,9.327373845735563e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128356933594,0.0,0.0,9.822164429351687e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3841247558594,0.0,0.0,7.25462450645864e-05,290.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,9.82217607088387e-05,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447631835937,0.0,0.0,0.0004659211845137,289.0245361328125,294.1499938964844,252.0500030517578,251.4979705810547,252.6744842529297,252.0500030517578,286.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938242146745,5.141941983310971e-09,0.000993818975985,-0.0125234685838222,0.0,0.0,0.0,-0.0073618963360786,60.0,-23.7329158782959,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,9.327625593869016e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,9.822429274208844e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,7.254820229718462e-05,290.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.822440915741026e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.0004659337573684,289.0088195800781,294.1499938964844,252.0500030517578,251.4974670410156,252.6635131835937,252.0500030517578,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.721643447875977,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,9.327625593869016e-05,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2982482910156,0.0,0.0,9.822429274208844e-05,290.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,7.254820229718462e-05,290.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348693847656,0.0,0.0,9.822440915741026e-05,291.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42852783203125,0.0,0.0,0.0004659337573684,289.0088195800781,294.1499938964844,252.0500030517578,251.4974670410156,252.6635131835937,252.0500030517578,286.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.721643447875977,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589172363281,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909545898437,0.0,0.0,9.822639549383894e-05,290.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,7.254975207615644e-05,290.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32733154296875,0.0,0.0,9.822650463320316e-05,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0004659437108784,289.0009765625,294.1499938964844,252.0500030517578,251.49708557128903,252.6581115722656,252.0500030517578,286.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553494566637e-09,0.0009938669390976,-0.0125381695106625,0.0,0.0,0.0,-0.007364678196609,60.0,-23.71619415283203,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511657714844,0.0,0.0,9.328055602964014e-05,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2836303710937,0.0,0.0,9.822881838772446e-05,290.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,7.255154196172953e-05,290.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,9.822893480304629e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,0.0004659552359953,288.9931030273437,294.1499938964844,252.0500030517578,251.49664306640625,252.6527557373047,252.0500030517578,286.9651184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.71083068847656,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,9.32839757297188e-05,291.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2748413085937,0.0,0.0,9.82324272627011e-05,290.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438720703125,0.0,0.0,7.255420496221632e-05,290.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.823253640206532e-05,291.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,0.0004659723490476,288.983642578125,294.1499938964844,252.0500030517578,251.4960174560547,252.6463928222656,252.0500030517578,286.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.012556854635477,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.704551696777344,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,9.32865877985023e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,9.823517029872164e-05,290.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376770019531,0.0,0.0,7.255623495439067e-05,290.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.823528671404348e-05,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3960876464844,0.0,0.0,0.0004659853584598,288.97735595703125,294.1499938964844,252.0500030517578,251.4955444335937,252.6421813964844,252.0500030517578,286.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157934079846882e-09,0.0009939557639881,-0.0125653641298413,0.0,0.0,0.0,-0.0073698237538337,60.0,-23.7004508972168,-0.0,-6.735938740121128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,9.32941329665482e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,9.824312292039394e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,7.256210665218532e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,9.824323205975816e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004660230770241,288.9615783691406,294.1499938964844,252.0500030517578,251.4941864013672,252.6317749023437,252.0500030517578,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.690433502197266,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3202209472656,0.0,0.0,9.32941329665482e-05,291.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543029785156,0.0,0.0,9.824312292039394e-05,290.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221740722656,0.0,0.0,7.256210665218532e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2895812988281,0.0,0.0,9.824323205975816e-05,291.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798522949219,0.0,0.0,0.0004660230770241,288.9615783691406,294.1499938964844,252.0500030517578,251.4941864013672,252.6317749023437,252.0500030517578,286.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167332339794939e-09,0.0009940360905602,-0.012589986436069,0.0,0.0,0.0,-0.0073744831606745,60.0,-23.690433502197266,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396240234375,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,7.256917888298631e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0004660685372073,288.94580078125,294.1499938964844,252.0500030517578,251.4925994873047,252.6215667724609,252.0500030517578,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.680870056152344,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046875,0.0,0.0,9.330323518952356e-05,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396240234375,0.0,0.0,9.825270535657182e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066101074219,0.0,0.0,7.256917888298631e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744445800781,0.0,0.0,9.825281449593604e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0004660685372073,288.94580078125,294.1499938964844,252.0500030517578,251.4925994873047,252.6215667724609,252.0500030517578,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178663275984263e-09,0.000994132948108,-0.0126196723431348,0.0,0.0,0.0,-0.0073801004327833,60.0,-23.680870056152344,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
