time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,9.331404726253822e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,9.826409223023802e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,7.25775898899883e-05,290.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,9.826420136960225e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0004661225539166,288.92999267578125,294.1499938964844,252.0500030517578,251.4908142089844,252.61154174804688,252.0500030517578,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.67173957824707,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891540527344,0.0,0.0,9.331404726253822e-05,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,9.826409223023802e-05,290.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,7.25775898899883e-05,290.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25927734375,0.0,0.0,9.826420136960225e-05,291.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,0.0004661225539166,288.92999267578125,294.1499938964844,252.0500030517578,251.4908142089844,252.61154174804688,252.0500030517578,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942533215507,5.192136054432694e-09,0.0009942481992766,-0.0126549685373902,0.0,0.0,0.0,-0.0073867794126272,60.0,-23.67173957824707,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813720703125,0.0,0.0,9.33198753045872e-05,291.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174987792969,0.0,0.0,9.82702331384644e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.258212281158194e-05,290.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,9.82703422778286e-05,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0004661516868509,288.92205810546875,294.1499938964844,252.0500030517578,251.48985290527344,252.60659790039065,252.0500030517578,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393804389274e-09,0.0009943102486431,-0.0126739833503961,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.667293548583984,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,9.332619811175392e-05,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101135253906,0.0,0.0,9.827688336372375e-05,290.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,7.258704135892913e-05,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,9.827699250308795e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310546875,0.0,0.0,0.0004661832354031,288.9141540527344,294.1499938964844,252.0500030517578,251.4888458251953,252.6016845703125,252.0500030517578,286.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.207263953366237e-09,0.0009943775366991,-0.0126946019008755,0.0,0.0,0.0,-0.0073942788876593,60.0,-23.66295623779297,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,9.333995694760232e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.829138434724882e-05,290.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.259774429257959e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.829148621065542e-05,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0004662519786506,288.8982849121094,294.1499938964844,252.0500030517578,251.4867248535156,252.59201049804688,252.0500030517578,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.654577255249023,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,9.333995694760232e-05,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953125,0.0,0.0,9.829138434724882e-05,290.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2598876953125,0.0,0.0,7.259774429257959e-05,290.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.829148621065542e-05,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3147888183594,0.0,0.0,0.0004662519786506,288.8982849121094,294.1499938964844,252.0500030517578,251.4867248535156,252.59201049804688,252.0500030517578,286.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224406685044869e-09,0.0009945241035893,-0.0127395130693912,0.0,0.0,0.0,-0.0074027772061526,60.0,-23.654577255249023,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,9.3355069111567e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,9.830728959059344e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442626953125,0.0,0.0,7.26094949641265e-05,290.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2136535644531,0.0,0.0,9.830739145400004e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004663274739868,288.8824157714844,294.1499938964844,252.0500030517578,251.4844665527344,252.5825042724609,252.0500030517578,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888172864913,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.646541595458984,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,9.3355069111567e-05,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805114746094,0.0,0.0,9.830728959059344e-05,290.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442626953125,0.0,0.0,7.26094949641265e-05,290.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2136535644531,0.0,0.0,9.830739145400004e-05,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,0.0004663274739868,288.8824157714844,294.1499938964844,252.0500030517578,251.4844665527344,252.5825042724609,252.0500030517578,286.84503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946902282536,5.243226297579895e-09,0.0009946849895641,-0.0127888172864913,0.0,0.0,0.0,-0.0074121067300438,60.0,-23.646541595458984,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,9.337163646705449e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,9.832474461290984e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,7.262238068506122e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,9.832484647631644e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821960449219,0.0,0.0,0.0004664102452807,288.86651611328125,294.1499938964844,252.0500030517578,251.48211669921875,252.5731506347656,252.0500030517578,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263865787696886e-09,0.000994861475192,-0.0128428889438509,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.63888931274414,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,9.337163646705449e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656494140625,0.0,0.0,9.832474461290984e-05,290.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,7.262238068506122e-05,290.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1983947753906,0.0,0.0,9.832484647631644e-05,291.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821960449219,0.0,0.0,0.0004664102452807,288.86651611328125,294.1499938964844,252.0500030517578,251.48211669921875,252.5731506347656,252.0500030517578,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263865787696886e-09,0.000994861475192,-0.0128428889438509,0.0,0.0,0.0,-0.0074223387055099,60.0,-23.63888931274414,-0.0,-6.748223313479684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,9.338942618342116e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,9.834348020376638e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,7.26362195564434e-05,290.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,9.834358206717296e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,0.0004664991283789,288.8505859375,294.1499938964844,252.0500030517578,251.4796905517578,252.56396484375,252.0500030517578,286.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286031168338923e-09,0.0009950509993359,-0.0129009587690234,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.63157081604004,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,9.338942618342116e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507873535156,0.0,0.0,9.834348020376638e-05,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129821777344,0.0,0.0,7.26362195564434e-05,290.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,9.834358206717296e-05,291.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,0.0004664991283789,288.8505859375,294.1499938964844,252.0500030517578,251.4796905517578,252.56396484375,252.0500030517578,286.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286031168338923e-09,0.0009950509993359,-0.0129009587690234,0.0,0.0,0.0,-0.0074333269149065,60.0,-23.63157081604004,-0.0,-6.7507947676404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.203369140625,0.0,0.0,9.339887037640436e-05,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1433410644531,0.0,0.0,9.835341916186736e-05,290.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,7.26435609976761e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,9.835352102527396e-05,291.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,0.0004665462765842,288.8426208496094,294.1499938964844,252.0500030517578,251.4784545898437,252.5594482421875,252.0500030517578,286.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.6280517578125,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1955261230469,0.0,0.0,9.340860560769217e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,9.836367098614572e-05,290.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,7.265113526955247e-05,290.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.836377284955232e-05,291.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2495422363281,0.0,0.0,0.0004665949090849,288.83465576171875,294.1499938964844,252.0500030517578,251.47720336914065,252.55496215820312,252.0500030517578,286.793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.624610900878903,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,9.342902194475756e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,9.838517871685326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,7.266701868502423e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,9.838528058025986e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,0.0004666969180107,288.8186950683594,294.1499938964844,252.0500030517578,251.4747009277344,252.5460968017578,252.0500030517578,286.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.61795425415039,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,9.342902194475756e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,9.838517871685326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1816101074219,0.0,0.0,7.266701868502423e-05,290.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524963378906,0.0,0.0,9.838528058025986e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,0.0004666969180107,288.8186950683594,294.1499938964844,252.0500030517578,251.4747009277344,252.5460968017578,252.0500030517578,286.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301807075738,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.61795425415039,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,9.345055150333792e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,9.840785060077906e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,7.268376793945208e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,9.840795246418566e-05,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,0.000466804485768,288.8027038574219,294.1499938964844,252.0500030517578,251.47218322753903,252.5373687744141,252.0500030517578,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6115779876709,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641845703125,0.0,0.0,9.345055150333792e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059875488281,0.0,0.0,9.840785060077906e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,7.268376793945208e-05,290.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1371459960937,0.0,0.0,9.840795246418566e-05,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,0.000466804485768,288.8027038574219,294.1499938964844,252.0500030517578,251.47218322753903,252.5373687744141,252.0500030517578,286.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004434078931,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.6115779876709,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484680175781,0.0,0.0,9.347324521513656e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,9.843174484558403e-05,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,7.270141213666648e-05,290.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,9.843183943303302e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0004669178160838,288.7867126464844,294.1499938964844,252.0500030517578,251.46969604492188,252.52880859375,252.0500030517578,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60552978515625,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484680175781,0.0,0.0,9.347324521513656e-05,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909729003906,0.0,0.0,9.843174484558403e-05,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,7.270141213666648e-05,290.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12176513671875,0.0,0.0,9.843183943303302e-05,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0004669178160838,288.7867126464844,294.1499938964844,252.0500030517578,251.46969604492188,252.52880859375,252.0500030517578,286.742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.60552978515625,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.845673048403114e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,7.271986396517605e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,9.845682507148013e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0004670363559853,288.77069091796875,294.1499938964844,252.0500030517578,251.4672698974609,252.52040100097656,252.0500030517578,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.599750518798828,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1327209472656,0.0,0.0,9.34969721129164e-05,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,9.845673048403114e-05,290.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,7.271986396517605e-05,290.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,9.845682507148013e-05,291.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0004670363559853,288.77069091796875,294.1499938964844,252.0500030517578,251.4672698974609,252.52040100097656,252.0500030517578,286.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519230246543,0.0,0.0,0.0,-0.0074997399933636,60.0,-23.599750518798828,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248474121094,0.0,0.0,9.350919572170824e-05,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,9.846960892900825e-05,290.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,7.272937364177778e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986328125,0.0,0.0,9.846970351645724e-05,291.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759338378906,0.0,0.0,0.0004670974158216,288.7626647949219,294.1499938964844,252.0500030517578,251.4660797119141,252.5162506103516,252.0500030517578,286.71685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.596960067749023,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1169738769531,0.0,0.0,9.352166671305896e-05,291.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609130859375,0.0,0.0,9.848274203250185e-05,290.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,7.27390797692351e-05,290.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0909118652344,0.0,0.0,9.848283661995084e-05,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.0004671597271226,288.754638671875,294.1499938964844,252.0500030517578,251.4649200439453,252.5121459960937,252.0500030517578,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.59422874450684,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012268066406,0.0,0.0,9.354730718769132e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.850974311120808e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10284423828125,0.0,0.0,7.275901589309797e-05,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,9.850983769865708e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0004672878130804,288.7385559082031,294.1499938964844,252.0500030517578,251.4626617431641,252.5040283203125,252.0500030517578,286.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.588943481445312,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1012268066406,0.0,0.0,9.354730718769132e-05,291.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458374023437,0.0,0.0,9.850974311120808e-05,290.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10284423828125,0.0,0.0,7.275901589309797e-05,290.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0754699707031,0.0,0.0,9.850983769865708e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.0004672878130804,288.7385559082031,294.1499938964844,252.0500030517578,251.4626617431641,252.5040283203125,252.0500030517578,286.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162092581391,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.588943481445312,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,9.35737625695765e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,9.85376027529128e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,7.277959230123088e-05,290.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,0.0004674199735745,288.72247314453125,294.1499938964844,252.0500030517578,251.4605407714844,252.49606323242188,252.0500030517578,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.583873748779297,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0854187011719,0.0,0.0,9.35737625695765e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,9.85376027529128e-05,290.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870361328125,0.0,0.0,7.277959230123088e-05,290.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0599975585937,0.0,0.0,9.853769734036176e-05,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349182128906,0.0,0.0,0.0004674199735745,288.72247314453125,294.1499938964844,252.0500030517578,251.4605407714844,252.49606323242188,252.0500030517578,286.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.583873748779297,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.360101103084162e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.856629912974312e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,7.2800787165761e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,9.85663864412345e-05,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0004675560921896,288.70635986328125,294.1499938964844,252.0500030517578,251.4585723876953,252.4882202148437,252.0500030517578,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.579015731811523,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696105957031,0.0,0.0,9.360101103084162e-05,291.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155944824219,0.0,0.0,9.856629912974312e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712280273437,0.0,0.0,7.2800787165761e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04449462890625,0.0,0.0,9.85663864412345e-05,291.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0004675560921896,288.70635986328125,294.1499938964844,252.0500030517578,251.4585723876953,252.4882202148437,252.0500030517578,286.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.579015731811523,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.3628914328292e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,9.85956794465892e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,7.282248407136649e-05,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02899169921875,0.0,0.0,9.859576675808056e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004676954413298,288.6902160644531,294.1499938964844,252.0500030517578,251.456771850586,252.4805145263672,252.0500030517578,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.574331283569336,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05377197265625,0.0,0.0,9.3628914328292e-05,291.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,9.85956794465892e-05,290.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,7.282248407136649e-05,290.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02899169921875,0.0,0.0,9.859576675808056e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,0.0004676954413298,288.6902160644531,294.1499938964844,252.0500030517578,251.456771850586,252.4805145263672,252.0500030517578,286.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.574331283569336,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458679199219,0.0,0.0,9.364310244563968e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9928283691406,0.0,0.0,9.861062426352872e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.04742431640625,0.0,0.0,7.28335216990672e-05,290.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0212097167969,0.0,0.0,9.86107115750201e-05,291.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0938415527344,0.0,0.0,0.0004677663382608,288.6821594238281,294.1499938964844,252.0500030517578,251.4559631347656,252.4767303466797,252.0500030517578,286.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.57205390930176,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0379333496094,0.0,0.0,9.3657428806182e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9852294921875,0.0,0.0,9.862571459962056e-05,290.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394897460937,0.0,0.0,7.284466846613213e-05,290.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.862580191111192e-05,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.08563232421875,0.0,0.0,0.0004678379045799,288.674072265625,294.1499938964844,252.0500030517578,251.4552001953125,252.47296142578125,252.0500030517578,286.6231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.56981468200684,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.368647442897782e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,9.865629544947296e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,7.286726031452417e-05,290.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0004679829871747,288.65789794921875,294.1499938964844,252.0500030517578,251.453842163086,252.4655303955078,252.0500030517578,286.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.56543731689453,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,9.368647442897782e-05,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97003173828125,0.0,0.0,9.865629544947296e-05,290.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02362060546875,0.0,0.0,7.286726031452417e-05,290.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9978942871094,0.0,0.0,9.865638276096432e-05,291.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691833496094,0.0,0.0,0.0004679829871747,288.65789794921875,294.1499938964844,252.0500030517578,251.453842163086,252.4655303955078,252.0500030517578,286.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.56543731689453,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,9.371592750540005e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,9.868731285678224e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,7.289016502909362e-05,290.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,9.86874001682736e-05,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0004681301070377,288.6416931152344,294.1499938964844,252.0500030517578,251.45274353027344,252.45822143554688,252.0500030517578,286.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.56117820739746,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,9.371592750540005e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,9.868731285678224e-05,290.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0076904296875,0.0,0.0,7.289016502909362e-05,290.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822998046875,0.0,0.0,9.86874001682736e-05,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0004681301070377,288.6416931152344,294.1499938964844,252.0500030517578,251.45274353027344,252.45822143554688,252.0500030517578,286.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.56117820739746,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.374573710374534e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,7.291334623005241e-05,290.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666748046875,0.0,0.0,9.87187886494212e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0004682790313381,288.62548828125,294.1499938964844,252.0500030517578,251.4519195556641,252.4510498046875,252.0500030517578,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.557016372680664,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
