time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.374573710374534e-05,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93951416015625,0.0,0.0,9.871870133792982e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,7.291334623005241e-05,290.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666748046875,0.0,0.0,9.87187886494212e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0004682790313381,288.62548828125,294.1499938964844,252.0500030517578,251.4519195556641,252.4510498046875,252.0500030517578,286.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.557016372680664,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,9.377578680869192e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,9.87503444775939e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,7.293671660590917e-05,290.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,9.875043178908528e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0004684291197918,288.6092529296875,294.1499938964844,252.0500030517578,251.451416015625,252.4439849853516,252.0500030517578,286.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.55292701721192,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9743347167969,0.0,0.0,9.377578680869192e-05,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9241943359375,0.0,0.0,9.87503444775939e-05,290.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.975830078125,0.0,0.0,7.293671660590917e-05,290.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,9.875043178908528e-05,291.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01971435546875,0.0,0.0,0.0004684291197918,288.6092529296875,294.1499938964844,252.0500030517578,251.451416015625,252.4439849853516,252.0500030517578,286.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.55292701721192,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.96636962890625,0.0,0.0,9.379088442074136e-05,291.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165344238281,0.0,0.0,9.876624244498088e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.96783447265625,0.0,0.0,7.294846000149846e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432067871094,0.0,0.0,9.876632975647226e-05,291.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.011474609375,0.0,0.0,0.0004685045278165,288.60113525390625,294.1499938964844,252.0500030517578,251.45127868652344,252.4405059814453,252.0500030517578,286.5466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.550905227661133,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9584045410156,0.0,0.0,9.380600386066362e-05,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.90887451171875,0.0,0.0,9.878216951619834e-05,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,7.29602252249606e-05,290.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9353942871094,0.0,0.0,9.878224955173208e-05,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0032043457031,0.0,0.0,0.0004685800813604,288.5929870605469,294.1499938964844,252.0500030517578,251.45123291015625,252.4370574951172,252.0500030517578,286.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.54889297485352,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,9.383628639625384e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,9.88140600384213e-05,290.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,7.298377749975771e-05,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,0.0004687313630711,288.57672119140625,294.1499938964844,252.0500030517578,251.451416015625,252.4302520751953,252.0500030517578,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.544885635375977,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94244384765625,0.0,0.0,9.383628639625384e-05,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,9.88140600384213e-05,290.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9438781738281,0.0,0.0,7.298377749975771e-05,290.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197082519531,0.0,0.0,9.881414007395506e-05,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866943359375,0.0,0.0,0.0004687313630711,288.57672119140625,294.1499938964844,252.0500030517578,251.451416015625,252.4302520751953,252.0500030517578,286.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.544885635375977,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,9.386694728164002e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,9.884635073831304e-05,290.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.3007628088817e-05,290.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,9.88464307738468e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,0.0004688845365308,288.5604248046875,294.1499938964844,252.0500030517578,251.4519958496093,252.4235382080078,252.0499267578125,286.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.54111289978028,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92645263671875,0.0,0.0,9.386694728164002e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8781433105469,0.0,0.0,9.884635073831304e-05,290.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,7.3007628088817e-05,290.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040222167969,0.0,0.0,9.88464307738468e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,0.0004688845365308,288.5604248046875,294.1499938964844,252.0500030517578,251.4519958496093,252.4235382080078,252.0499267578125,286.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.54111289978028,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,9.389877232024446e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,9.887986379908398e-05,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,7.303238089662045e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,9.887994383461772e-05,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,0.0004690435016527,288.54412841796875,294.1499938964844,252.0480499267578,251.4509429931641,252.4169311523437,252.0496368408203,286.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.537975311279297,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91046142578125,0.0,0.0,9.389877232024446e-05,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,9.887986379908398e-05,290.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,7.303238089662045e-05,290.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8882751464844,0.0,0.0,9.887994383461772e-05,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95361328125,0.0,0.0,0.0004690435016527,288.54412841796875,294.1499938964844,252.0480499267578,251.4509429931641,252.4169311523437,252.0496368408203,286.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920550272264791e-09,0.0010004768846556,-0.0145632298663258,0.0,0.0,0.0,-0.0077478857710957,60.0,-23.537975311279297,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,9.393438813276588e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,9.891736408462748e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958435058594,0.0,0.0,7.306008046725765e-05,290.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,0.0004692213842645,288.5278015136719,294.1499938964844,252.0423583984375,251.4464111328125,252.4103546142578,252.04837036132807,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913452061182e-09,0.0010008561657741,-0.0146794468164443,0.0,0.0,0.0,-0.007769878488034,60.0,-23.5375919342041,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,9.393438813276588e-05,291.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473205566406,0.0,0.0,9.891736408462748e-05,290.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8958435058594,0.0,0.0,7.306008046725765e-05,290.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,9.891744412016124e-05,291.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,0.0004692213842645,288.5278015136719,294.1499938964844,252.0423583984375,251.4464111328125,252.4103546142578,252.04837036132807,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964913452061182e-09,0.0010008561657741,-0.0146794468164443,0.0,0.0,0.0,-0.007769878488034,60.0,-23.5375919342041,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88641357421875,0.0,0.0,9.395313827553764e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.839599609375,0.0,0.0,9.893711103359236e-05,290.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8878173828125,0.0,0.0,7.307466148631647e-05,290.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646545410156,0.0,0.0,9.893719106912612e-05,291.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9288024902344,0.0,0.0,0.0004693150694947,288.5196228027344,294.1499938964844,252.03819274902344,251.4429168701172,252.40704345703125,252.0471954345703,286.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988277429480604e-09,0.0010010560508817,-0.0147406505420804,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.53851318359375,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8783874511719,0.0,0.0,9.397247049491853e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318786621094,0.0,0.0,9.895746916299686e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797607421875,0.0,0.0,7.308970089070499e-05,290.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8567810058594,0.0,0.0,9.89575491985306e-05,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205017089844,0.0,0.0,0.0004694116360042,288.5114440917969,294.1499938964844,252.033203125,251.4386444091797,252.4037322998047,252.04559326171875,286.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.5401611328125,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,9.401240822626278e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,9.899953147396444e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,7.312076195375994e-05,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409729003906,0.0,0.0,9.89996042335406e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.000469611142762,288.4950866699219,294.1499938964844,252.0208435058593,251.4279022216797,252.3970184326172,252.04112243652344,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.545372009277344,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8623352050781,0.0,0.0,9.401240822626278e-05,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,9.899953147396444e-05,290.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,7.312076195375994e-05,290.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409729003906,0.0,0.0,9.89996042335406e-05,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039306640625,0.0,0.0,0.000469611142762,288.4950866699219,294.1499938964844,252.0208435058593,251.4279022216797,252.3970184326172,252.04112243652344,286.436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340853095054,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.545372009277344,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,9.405332093592732e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,9.904261241899805e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,7.315258699236438e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.90426924545318e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0004698155098594,288.47869873046875,294.1499938964844,252.00555419921875,251.41444396972656,252.39016723632807,252.03439331054688,286.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.553194046020508,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,9.405332093592732e-05,290.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8008728027344,0.0,0.0,9.904261241899805e-05,290.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475952148437,0.0,0.0,7.315258699236438e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,9.90426924545318e-05,291.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873291015625,0.0,0.0,0.0004698155098594,288.47869873046875,294.1499938964844,252.00555419921875,251.41444396972656,252.39016723632807,252.03439331054688,286.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.553194046020508,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,9.409650374436752e-05,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,9.908808715408668e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,7.318616553675383e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,0.0004700311983469,288.4623107910156,294.1499938964844,251.9875946044922,251.39849853515625,252.3831329345703,252.0253143310547,286.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.56339263916016,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,9.409650374436752e-05,290.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,9.908808715408668e-05,290.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8314819335937,0.0,0.0,7.318616553675383e-05,290.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.908815991366282e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707275390625,0.0,0.0,0.0004700311983469,288.4623107910156,294.1499938964844,251.9875946044922,251.39849853515625,252.3831329345703,252.0253143310547,286.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880339719682e-09,0.0010025831870734,-0.0152085181325674,0.0,0.0,0.0,-0.0078700017184019,60.0,-23.56339263916016,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,9.414833766641097e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,7.322648161789402e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0004702901351265,288.44586181640625,294.1499938964844,251.9672393798828,251.3803100585937,252.3758544921875,252.01388549804688,286.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.57665061950684,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140563964844,0.0,0.0,9.414833766641097e-05,290.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,9.914267138810828e-05,290.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,7.322648161789402e-05,290.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,9.914274414768444e-05,291.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8540954589844,0.0,0.0,0.0004702901351265,288.44586181640625,294.1499938964844,251.9672393798828,251.3803100585937,252.3758544921875,252.01388549804688,286.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.57665061950684,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.80596923828125,0.0,0.0,9.417875844519584e-05,290.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7619934082031,0.0,0.0,9.917470742948352e-05,290.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8072814941406,0.0,0.0,7.325014303205535e-05,290.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855529785156,0.0,0.0,9.917478018905967e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8457946777344,0.0,0.0,0.0004704421153292,288.4376525878906,294.1499938964844,251.9562530517578,251.37046813964844,252.37213134765625,252.0073089599609,286.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.58481788635254,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.79791259765625,0.0,0.0,9.420888090971856e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75421142578125,0.0,0.0,9.920643060468136e-05,290.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,7.327357889153063e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.777587890625,0.0,0.0,9.920650336425751e-05,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,0.0004705925821326,288.4294128417969,294.1499938964844,251.9447631835937,251.3601531982422,252.3683319091797,252.00010681152344,286.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.015575279481709,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.59369659423828,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,9.425539610674603e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,9.925540507538244e-05,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,7.330975495278835e-05,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.0,9.925547783495858e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.0004708249180112,288.4129638671875,294.1499938964844,251.9203948974609,251.33827209472656,252.3605194091797,251.9840240478516,286.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.61113929748535,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78173828125,0.0,0.0,9.425539610674603e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.73858642578125,0.0,0.0,9.925540507538244e-05,290.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78302001953125,0.0,0.0,7.330975495278835e-05,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616882324219,0.0,0.0,9.925547783495858e-05,291.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.82080078125,0.0,0.0,0.0004708249180112,288.4129638671875,294.1499938964844,251.9203948974609,251.33827209472656,252.3605194091797,251.9840240478516,286.3515319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042822686955,6.3648339931887685e-09,0.0010042759822681,-0.0157270655035972,0.0,0.0,0.0,-0.0079681361094117,60.0,-23.61113929748535,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,7.332538370974362e-05,290.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457580566406,0.0,0.0,9.927664359565824e-05,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0004709252971224,288.396484375,294.1499938964844,251.8944396972656,251.3148956298828,252.3523712158203,251.96563720703125,286.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.62482643127441,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,9.427549230167642e-05,290.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72296142578125,0.0,0.0,9.92765708360821e-05,290.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.766845703125,0.0,0.0,7.332538370974362e-05,290.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7457580566406,0.0,0.0,9.927664359565824e-05,291.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8041381835937,0.0,0.0,0.0004709252971224,288.396484375,294.1499938964844,251.8944396972656,251.3148956298828,252.3523712158203,251.96563720703125,286.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389867746037225e-09,0.0010044900700449,-0.015792641788721,0.0,0.0,0.0,-0.007980546914041,60.0,-23.62482643127441,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493896484375,0.0,0.0,9.42686601774767e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.926937491400167e-05,290.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,7.332006498472765e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.926944767357782e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004708911874331,288.3799743652344,294.1499938964844,251.86715698242188,251.2902984619141,252.3438873291016,251.94537353515625,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.63320541381836,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493896484375,0.0,0.0,9.42686601774767e-05,290.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,9.926937491400167e-05,290.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7506408691406,0.0,0.0,7.332006498472765e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.926944767357782e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7874755859375,0.0,0.0,0.0004708911874331,288.3799743652344,294.1499938964844,251.86715698242188,251.2902984619141,252.3438873291016,251.94537353515625,286.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.63320541381836,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,9.42308543017134e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,9.922956814989448e-05,290.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,7.329066284000874e-05,289.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,9.922964090947062e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0004707023617811,288.3634948730469,294.1499938964844,251.8388061523437,251.26470947265625,252.3350524902344,251.9235076904297,286.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63525009155273,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331848144531,0.0,0.0,9.42308543017134e-05,290.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,9.922956814989448e-05,290.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73443603515625,0.0,0.0,7.329066284000874e-05,289.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,9.922964090947062e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.77081298828125,0.0,0.0,0.0004707023617811,288.3634948730469,294.1499938964844,251.8388061523437,251.26470947265625,252.3350524902344,251.9235076904297,286.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.63525009155273,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.72509765625,0.0,0.0,9.420132118975744e-05,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68377685546875,0.0,0.0,9.919847070705146e-05,290.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.726318359375,0.0,0.0,7.326769264182076e-05,289.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059020996094,0.0,0.0,9.91985434666276e-05,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,0.0004705548344645,288.355224609375,294.1499938964844,251.8243103027344,251.2516326904297,252.3305206298828,251.9120941162109,286.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.633852005004883,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71697998046875,0.0,0.0,9.416771354153752e-05,290.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759338378906,0.0,0.0,9.916308044921608e-05,290.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7182006835937,0.0,0.0,7.324155740207061e-05,289.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,9.91631459328346e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004703869635704,288.34698486328125,294.1499938964844,251.8096466064453,251.2384033203125,252.32589721679688,251.90040588378903,286.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.63116836547852,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,9.410349593963474e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,9.909545042319225e-05,290.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,7.319160795304924e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68194580078125,0.0,0.0,9.909551590681076e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73748779296875,0.0,0.0,0.0004700661520473,288.3304748535156,294.1499938964844,251.7799530029297,251.21160888671875,252.31637573242188,251.87619018554688,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312703430652,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62441635131836,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008056640625,0.0,0.0,9.410349593963474e-05,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,9.909545042319225e-05,290.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7019958496094,0.0,0.0,7.319160795304924e-05,289.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68194580078125,0.0,0.0,9.909551590681076e-05,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73748779296875,0.0,0.0,0.0004700661520473,288.3304748535156,294.1499938964844,251.7799530029297,251.21160888671875,252.31637573242188,251.87619018554688,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175565836485931e-09,0.0010026578092947,-0.0152312703430652,0.0,0.0,0.0,-0.007874310016632,60.0,-23.62441635131836,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.40504760365002e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,9.90396220004186e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,7.315036782529205e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,0.0004698013071902,288.31396484375,294.1499938964844,251.75,251.18458557128903,252.30650329589844,251.85104370117188,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61883544921875,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6846008300781,0.0,0.0,9.40504760365002e-05,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445617675781,0.0,0.0,9.90396220004186e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,7.315036782529205e-05,289.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,9.903968748403712e-05,291.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7208557128906,0.0,0.0,0.0004698013071902,288.31396484375,294.1499938964844,251.75,251.18458557128903,252.30650329589844,251.85104370117188,286.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.61883544921875,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
