time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,9.399645205121487e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,9.89827312878333e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,7.310834917007014e-05,289.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,9.898279677145184e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,0.0004695314564742,288.2974853515625,294.1499938964844,251.7200469970703,251.1575927734375,252.2962951660156,251.82516479492188,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.61406898498535,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,9.399645205121487e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6288757324219,0.0,0.0,9.89827312878333e-05,290.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6695861816406,0.0,0.0,7.310834917007014e-05,289.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6500244140625,0.0,0.0,9.898279677145184e-05,291.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041931152344,0.0,0.0,0.0004695314564742,288.2974853515625,294.1499938964844,251.7200469970703,251.1575927734375,252.2962951660156,251.82516479492188,286.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015174048021,-0.0148818958550691,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.61406898498535,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.393960499437526e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.892287198454142e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,7.306414045160636e-05,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,9.892293746815994e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,0.0004692475195042,288.2809753417969,294.1499938964844,251.6903533935547,251.130859375,252.2857360839844,251.7987518310547,286.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.60887908935547,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.0,9.393960499437526e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6131591796875,0.0,0.0,9.892287198454142e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6533508300781,0.0,0.0,7.306414045160636e-05,289.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340637207031,0.0,0.0,9.892293746815994e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,0.0004692475195042,288.2809753417969,294.1499938964844,251.6903533935547,251.130859375,252.2857360839844,251.7987518310547,286.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963717415928,0.0,0.0,0.0,-0.0077730831690132,60.0,-23.60887908935547,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64410400390625,0.0,0.0,9.391030471306294e-05,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,9.889201464829966e-05,290.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.645263671875,0.0,0.0,7.304134487640113e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6260681152344,0.0,0.0,9.88920801319182e-05,291.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6792297363281,0.0,0.0,0.0004691011563409,288.2727355957031,294.1499938964844,251.6756896972656,251.11769104003903,252.28033447265625,251.78543090820312,286.20751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934865043855097e-09,0.0010005995864048,-0.0146007295697927,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.60597801208496,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,9.388045145897196e-05,290.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5974426269531,0.0,0.0,9.88605825114064e-05,290.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371459960937,0.0,0.0,7.301812729565427e-05,289.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180725097656,0.0,0.0,9.886064799502492e-05,291.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6709289550781,0.0,0.0,0.0004689520283136,288.26446533203125,294.1499938964844,251.66119384765625,251.1046600341797,252.2748565673828,251.7720489501953,286.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.60284423828125,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.38195880735293e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.879648860078304e-05,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,7.297078991541639e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,0.0004686480097007,288.2479858398437,294.1499938964844,251.63284301757807,251.0792388916016,252.2636566162109,251.7453155517578,286.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59583854675293,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.61981201171875,0.0,0.0,9.38195880735293e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58172607421875,0.0,0.0,9.879648860078304e-05,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6209411621094,0.0,0.0,7.297078991541639e-05,289.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,9.879655408440158e-05,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,0.0004686480097007,288.2479858398437,294.1499938964844,251.63284301757807,251.0792388916016,252.2636566162109,251.7453155517578,286.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.59583854675293,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,9.375782974530011e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,9.873145609162748e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,7.292275404324755e-05,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,9.8731521575246e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,0.0004683395382016,288.2314758300781,294.1499938964844,251.6055603027344,251.0548553466797,252.252182006836,251.71876525878903,286.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58788299560547,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6036071777344,0.0,0.0,9.375782974530011e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660095214844,0.0,0.0,9.873145609162748e-05,290.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,7.292275404324755e-05,289.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58612060546875,0.0,0.0,9.8731521575246e-05,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376647949219,0.0,0.0,0.0004683395382016,288.2314758300781,294.1499938964844,251.6055603027344,251.0548553466797,252.252182006836,251.71876525878903,286.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.58788299560547,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,9.369591862196104e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,9.86662635114044e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,7.287460175575688e-05,289.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.866632171906532e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210327148437,0.0,0.0,0.0004680302517954,288.2149963378906,294.1499938964844,251.57960510253903,251.03173828125,252.240463256836,251.69256591796875,286.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57901954650879,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58740234375,0.0,0.0,9.369591862196104e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,9.86662635114044e-05,290.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885009765625,0.0,0.0,7.287460175575688e-05,289.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.866632171906532e-05,291.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210327148437,0.0,0.0,0.0004680302517954,288.2149963378906,294.1499938964844,251.57960510253903,251.03173828125,252.240463256836,251.69256591796875,286.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.57901954650879,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,9.363477875012904e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,9.860187856247649e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,7.282704609679058e-05,289.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,9.86019367701374e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,0.0004677248653024,288.198486328125,294.1499938964844,251.55523681640625,251.0101623535156,252.228515625,251.66700744628903,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.569185256958008,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,9.363477875012904e-05,290.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,9.860187856247649e-05,290.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722961425781,0.0,0.0,7.282704609679058e-05,289.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541687011719,0.0,0.0,9.86019367701374e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,0.0004677248653024,288.198486328125,294.1499938964844,251.55523681640625,251.0101623535156,252.228515625,251.66700744628903,286.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.569185256958008,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5631103515625,0.0,0.0,9.360461990581824e-05,290.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5266418457031,0.0,0.0,9.85701262834482e-05,290.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.564208984375,0.0,0.0,7.280359568540007e-05,289.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5461730957031,0.0,0.0,9.85701844911091e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5961303710937,0.0,0.0,0.0004675742238759,288.19024658203125,294.1499938964844,251.5437469482422,251.00003051757807,252.22247314453125,251.654525756836,286.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.56393241882324,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5550231933594,0.0,0.0,9.357511589769274e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.518798828125,0.0,0.0,9.8539050668478e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,7.278064003912732e-05,289.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5381774902344,0.0,0.0,9.853910887613893e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,0.0004674268129747,288.1820068359375,294.1499938964844,251.5327606201172,250.9903717041016,252.21636962890625,251.64230346679688,286.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.558448791503903,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,9.351816697744653e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030212402344,0.0,0.0,9.847908950177953e-05,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,7.273635128512979e-05,289.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0004671423812396,288.16552734375,294.1499938964844,251.5124053955078,250.9726104736328,252.2040863037109,251.61868286132807,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.546852111816406,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,9.351816697744653e-05,290.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5030212402344,0.0,0.0,9.847908950177953e-05,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398864746094,0.0,0.0,7.273635128512979e-05,289.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,9.847914770944044e-05,291.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712280273437,0.0,0.0,0.0004671423812396,288.16552734375,294.1499938964844,251.5124053955078,250.9726104736328,252.2040863037109,251.61868286132807,286.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.013320823200047,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.546852111816406,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,9.842236613621937e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,7.269446359714493e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,9.842242434388028e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,0.0004668733163271,288.1490478515625,294.1499938964844,251.49444580078125,250.9571533203125,252.1916961669922,251.5962371826172,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.53449249267578,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52264404296875,0.0,0.0,9.346431033918634e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4872741699219,0.0,0.0,9.842236613621937e-05,290.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.523681640625,0.0,0.0,7.269446359714493e-05,289.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061950683594,0.0,0.0,9.842242434388028e-05,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,0.0004668733163271,288.1490478515625,294.1499938964844,251.49444580078125,250.9571533203125,252.1916961669922,251.5962371826172,286.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.53449249267578,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,9.341481927549466e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715270996094,0.0,0.0,9.837025572778656e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,7.26559737813659e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.000466626137495,288.1325378417969,294.1499938964844,251.47915649414065,250.9442443847656,252.1792449951172,251.57530212402344,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.52132797241211,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,9.341481927549466e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4715270996094,0.0,0.0,9.837025572778656e-05,290.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5074768066406,0.0,0.0,7.26559737813659e-05,289.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4902038574219,0.0,0.0,9.837031393544748e-05,291.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380249023437,0.0,0.0,0.000466626137495,288.1325378417969,294.1499938964844,251.47915649414065,250.9442443847656,252.1792449951172,251.57530212402344,286.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317532636439637e-09,0.0009953206172212,-0.0129834860563278,0.0,0.0,0.0,-0.0074489447288215,60.0,-23.52132797241211,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,9.337023948319256e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,9.832331124925986e-05,290.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,7.26212965673767e-05,289.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,9.832336945692076e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,0.0004664034640882,288.1160583496094,294.1499938964844,251.466796875,250.93414306640625,252.1667938232422,251.5557098388672,286.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.507497787475582,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.490234375,0.0,0.0,9.337023948319256e-05,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,9.832331124925986e-05,290.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49127197265625,0.0,0.0,7.26212965673767e-05,289.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4742126464844,0.0,0.0,9.832336945692076e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5214538574219,0.0,0.0,0.0004664034640882,288.1160583496094,294.1499938964844,251.466796875,250.93414306640625,252.1667938232422,251.5557098388672,286.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.2619872903392215e-09,0.0009948456427082,-0.0128379678353667,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.507497787475582,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4821472167969,0.0,0.0,9.334992500953376e-05,290.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4478759765625,0.0,0.0,9.830191993387416e-05,290.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.483154296875,0.0,0.0,7.260550046339631e-05,289.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,9.830197814153507e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5131530761719,0.0,0.0,0.0004663019790314,288.1078186035156,294.1499938964844,251.46180725097656,250.93020629882807,252.1605834960937,251.5467071533203,286.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676425823816e-09,0.0009946292266249,-0.0127716576680541,0.0,0.0,0.0,-0.00740886060521,60.0,-23.50024604797364,-0.0,-6.745069214275645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740295410156,0.0,0.0,9.333126217825338e-05,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4399719238281,0.0,0.0,9.828226757235824e-05,290.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4750366210937,0.0,0.0,7.259098492795601e-05,289.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4582214355469,0.0,0.0,9.828232578001916e-05,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048522949219,0.0,0.0,0.0004662087594624,288.0995788574219,294.1499938964844,251.4576416015625,250.9270782470703,252.1543884277344,251.5382232666016,286.0296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134252470636974e-09,0.0009944303892552,-0.0127107435837388,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.492809295654297,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.329868044005708e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241943359375,0.0,0.0,9.824795415624976e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,7.25656354916282e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,9.824801236391068e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48828125,0.0,0.0,0.0004660459817387,288.0830993652344,294.1499938964844,251.4519500732422,250.9233245849609,252.14208984375,251.5227966308593,286.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940831223502,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.477418899536133,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.45782470703125,0.0,0.0,9.329868044005708e-05,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4241943359375,0.0,0.0,9.824795415624976e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4588317871094,0.0,0.0,7.25656354916282e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.44219970703125,0.0,0.0,9.824801236391068e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.48828125,0.0,0.0,0.0004660459817387,288.0830993652344,294.1499938964844,251.4519500732422,250.9233245849609,252.14208984375,251.5227966308593,286.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172826611499204e-09,0.0009940831223502,-0.0126043809577822,0.0,0.0,0.0,-0.0073772072792053,60.0,-23.477418899536133,-0.0,-6.737664648426289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,9.327306906925514e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084167480469,0.0,0.0,9.822098218137398e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,7.254572119563818e-05,289.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,9.82210403890349e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0004659180413,288.06658935546875,294.1499938964844,251.4499969482422,250.9231414794922,252.12994384765625,251.50973510742188,285.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.46126365661621,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4416198730469,0.0,0.0,9.327306906925514e-05,290.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4084167480469,0.0,0.0,9.822098218137398e-05,290.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,7.254572119563818e-05,289.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4262084960937,0.0,0.0,9.82210403890349e-05,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4717102050781,0.0,0.0,0.0004659180413,288.06658935546875,294.1499938964844,251.4499969482422,250.9231414794922,252.12994384765625,251.50973510742188,285.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.140914360879378e-09,0.0009938102448359,-0.012520776130259,0.0,0.0,0.0,-0.0073613869026303,60.0,-23.46126365661621,-0.0,-6.733965562943922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,9.32531984290108e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.82000638032332e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,7.253026706166565e-05,289.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,9.82001147349365e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.000465818826342,288.05010986328125,294.1499938964844,251.4499969482422,250.92486572265625,252.1180114746093,251.4989776611328,285.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116161272411546e-09,0.0009935986017808,-0.0124559262767434,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.44477081298828,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4254150390625,0.0,0.0,9.32531984290108e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3926086425781,0.0,0.0,9.82000638032332e-05,290.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263916015625,0.0,0.0,7.253026706166565e-05,289.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101867675781,0.0,0.0,9.82001147349365e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4551086425781,0.0,0.0,0.000465818826342,288.05010986328125,294.1499938964844,251.4499969482422,250.92486572265625,252.1180114746093,251.4989776611328,285.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.116161272411546e-09,0.0009935986017808,-0.0124559262767434,0.0,0.0,0.0,-0.0073491157963871,60.0,-23.44477081298828,-0.0,-6.73109710191966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.32368275243789e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,9.81828270596452e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,7.251753413584083e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.81828779913485e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0004657370445784,288.0335998535156,294.1499938964844,251.4499969482422,250.9266662597656,252.10630798339844,251.4903106689453,285.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.42881965637207,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4092102050781,0.0,0.0,9.32368275243789e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768005371094,0.0,0.0,9.81828270596452e-05,290.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41015625,0.0,0.0,7.251753413584083e-05,289.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3941345214844,0.0,0.0,9.81828779913485e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0004657370445784,288.0335998535156,294.1499938964844,251.4499969482422,250.9266662597656,252.10630798339844,251.4903106689453,285.9620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.095766031359972e-09,0.0009934242116287,-0.0124024925753474,0.0,0.0,0.0,-0.0073390048928558,60.0,-23.42881965637207,-0.0,-6.728734547323256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010925292969,0.0,0.0,9.322999540017918e-05,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.368896484375,0.0,0.0,9.817562386160716e-05,290.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,7.251221541082487e-05,289.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,9.817568206926808e-05,291.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,0.0004657029057852,288.0253601074219,294.1499938964844,251.4499969482422,250.92759704589844,252.1005401611328,251.48660278320312,285.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087246623958208e-09,0.0009933513356372,-0.0123801724985241,0.0,0.0,0.0,-0.00733478134498,60.0,-23.4211540222168,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929748535156,0.0,0.0,9.3224058218766e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609619140625,0.0,0.0,9.81693810899742e-05,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3939208984375,0.0,0.0,7.250760245369747e-05,289.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.37811279296875,0.0,0.0,9.81694320216775e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4219665527344,0.0,0.0,0.000465673248982,288.01708984375,294.1499938964844,251.4499969482422,250.9285430908203,252.0948181152344,251.48326110839844,285.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.0123608000576496,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.413707733154297,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,9.321463585365564e-05,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,9.815945668378844e-05,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,7.250027556437999e-05,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.815951489144936e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,0.000465626217192,288.0005798339844,294.1499938964844,251.4499969482422,250.9304962158203,252.08352661132807,251.4774169921875,285.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300487175583,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.39940643310547,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3767395019531,0.0,0.0,9.321463585365564e-05,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451538085937,0.0,0.0,9.815945668378844e-05,290.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.377685546875,0.0,0.0,7.250027556437999e-05,289.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.362060546875,0.0,0.0,9.815951489144936e-05,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,0.000465626217192,288.0005798339844,294.1499938964844,251.4499969482422,250.9304962158203,252.08352661132807,251.4774169921875,285.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114372619448e-09,0.0009931876556947,-0.0123300487175583,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.39940643310547,-0.0,-6.72553142067045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,7.249517511809245e-05,289.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34600830078125,0.0,0.0,9.815260273171587e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0004655934462789,287.98406982421875,294.1499938964844,251.4499969482422,250.9324951171875,252.07241821289065,251.4725952148437,285.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.385892868041992,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
