time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623400,290.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605041503906,0.0,0.0,9.320808021584526e-05,290.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32928466796875,0.0,0.0,9.81525518000126e-05,290.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3614501953125,0.0,0.0,7.249517511809245e-05,289.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34600830078125,0.0,0.0,9.815260273171587e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887939453125,0.0,0.0,0.0004655934462789,287.98406982421875,294.1499938964844,251.4499969482422,250.9324951171875,252.07241821289065,251.4725952148437,285.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.385892868041992,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,9.320441313320772e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,7.249231566675007e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,9.814873919822276e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,0.0004655751108657,287.9675598144531,294.1499938964844,251.4499969482422,250.9345703125,252.0615234375,251.4686279296875,285.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.37312126159668,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3442687988281,0.0,0.0,9.320441313320772e-05,290.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134460449219,0.0,0.0,9.814868826651946e-05,290.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3451843261719,0.0,0.0,7.249231566675007e-05,289.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3299560546875,0.0,0.0,9.814873919822276e-05,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3721923828125,0.0,0.0,0.0004655751108657,287.9675598144531,294.1499938964844,251.4499969482422,250.9345703125,252.0615234375,251.4686279296875,285.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.37312126159668,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.32030743570067e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,9.81472767307423e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,7.249127520481125e-05,289.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.81473276624456e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,0.0004655684460885,287.9510498046875,294.1499938964844,251.4499969482422,250.93667602539065,252.05078125,251.46530151367188,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053697460510875e-09,0.0009930643718689,-0.0122922789305448,0.0,0.0,0.0,-0.0073181497864425,60.0,-23.3609619140625,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,9.32030743570067e-05,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2975769042969,0.0,0.0,9.81472767307423e-05,290.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,7.249127520481125e-05,289.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3138732910156,0.0,0.0,9.81473276624456e-05,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3555908203125,0.0,0.0,0.0004655684460885,287.9510498046875,294.1499938964844,251.4499969482422,250.93667602539065,252.05078125,251.46530151367188,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053697460510875e-09,0.0009930643718689,-0.0122922789305448,0.0,0.0,0.0,-0.0073181497864425,60.0,-23.3609619140625,-0.0,-6.723861645241413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31988525390625,0.0,0.0,9.320332173956558e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28961181640625,0.0,0.0,9.814753866521642e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32080078125,0.0,0.0,7.249147165566683e-05,289.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3058166503906,0.0,0.0,9.814758959691972e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,0.0004655696684494,287.9427795410156,294.1499938964844,251.4499969482422,250.937744140625,252.0454864501953,251.4638519287109,285.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930720552802,5.054002993887252e-09,0.0009930670494213,-0.0122930789366364,0.0,0.0,0.0,-0.0073183011263608,60.0,-23.355125427246094,-0.0,-6.723897172378204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.311767578125,0.0,0.0,9.320409299107268e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2816772460937,0.0,0.0,9.81483535724692e-05,290.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3126525878906,0.0,0.0,7.24920755601488e-05,289.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977905273437,0.0,0.0,9.81484045041725e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3389892578125,0.0,0.0,0.0004655735392589,287.9345092773437,294.1499938964844,251.4499969482422,250.93882751464844,252.04022216796875,251.4625244140625,285.8606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993080320768,5.0549675556510465e-09,0.0009930753149092,-0.0122956065461039,0.0,0.0,0.0,-0.0073187788948416,60.0,-23.349443435668945,-0.0,-6.724008727587717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,9.320709796156734e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.8151525889989e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29638671875,0.0,0.0,7.249441114254296e-05,289.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,9.815156954573467e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,0.0004655885568354,287.91796875,294.1499938964844,251.4499969482422,250.9410095214844,252.02984619140625,251.4602508544922,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712559957712e-09,0.0009931073291227,-0.0123054170981049,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.338478088378903,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2955017089844,0.0,0.0,9.320709796156734e-05,290.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2657775878906,0.0,0.0,9.8151525889989e-05,290.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.29638671875,0.0,0.0,7.249441114254296e-05,289.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,9.815156954573467e-05,291.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223876953125,0.0,0.0,0.0004655885568354,287.91796875,294.1499938964844,251.4499969482422,250.9410095214844,252.02984619140625,251.4602508544922,285.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931123349815,5.058712559957712e-09,0.0009931073291227,-0.0123054170981049,0.0,0.0,0.0,-0.0073206354863941,60.0,-23.338478088378903,-0.0,-6.72444215865653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.321183460997418e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,9.81565099209547e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,7.249809277709574e-05,289.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,9.8156560852658e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0004656122182495,287.90142822265625,294.1499938964844,251.4499969482422,250.9432067871093,252.0196533203125,251.45838928222656,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461228511057e-09,0.000993157736957,-0.0123208742588758,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32799530029297,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2792358398437,0.0,0.0,9.321183460997418e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2498779296875,0.0,0.0,9.81565099209547e-05,290.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28009033203125,0.0,0.0,7.249809277709574e-05,289.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,9.8156560852658e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0004656122182495,287.90142822265625,294.1499938964844,251.4499969482422,250.9432067871093,252.0196533203125,251.45838928222656,285.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931627428159,5.06461228511057e-09,0.000993157736957,-0.0123208742588758,0.0,0.0,0.0,-0.0073235603049397,60.0,-23.32799530029297,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,9.321804100181907e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,9.816304373089224e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,7.250292401295155e-05,289.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494812011719,0.0,0.0,9.816309466259554e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,0.000465643213829,287.8848571777344,294.1499938964844,251.4499969482422,250.9454345703125,252.0096435546875,251.4568634033203,285.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072340769629591e-09,0.0009932238608598,-0.0123411221429705,0.0,0.0,0.0,-0.0073273917660117,60.0,-23.31792259216309,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.262939453125,0.0,0.0,9.321804100181907e-05,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,9.816304373089224e-05,290.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2637939453125,0.0,0.0,7.250292401295155e-05,289.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494812011719,0.0,0.0,9.816309466259554e-05,291.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2891845703125,0.0,0.0,0.000465643213829,287.8848571777344,294.1499938964844,251.4499969482422,250.9454345703125,252.0096435546875,251.4568634033203,285.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932288667187,5.072340769629591e-09,0.0009932238608598,-0.0123411221429705,0.0,0.0,0.0,-0.0073273917660117,60.0,-23.31792259216309,-0.0,-6.726020984615388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,9.322545520262791e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.218017578125,0.0,0.0,9.817085083341226e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,7.250868657138199e-05,289.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,9.817090176511556e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,0.0004656802630051,287.8683166503906,294.1499938964844,251.4499969482422,250.9476776123047,251.99981689453125,251.45562744140625,285.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576492926842e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.308189392089844,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24664306640625,0.0,0.0,9.322545520262791e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.218017578125,0.0,0.0,9.817085083341226e-05,290.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,7.250868657138199e-05,289.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333374023437,0.0,0.0,9.817090176511556e-05,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2725524902344,0.0,0.0,0.0004656802630051,287.8683166503906,294.1499938964844,251.4499969482422,250.9476776123047,251.99981689453125,251.45562744140625,285.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081576492926842e-09,0.000993302790448,-0.0123653188347816,0.0,0.0,0.0,-0.0073319701477885,60.0,-23.308189392089844,-0.0,-6.727090351432707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2384948730469,0.0,0.0,9.322955156676473e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2100524902344,0.0,0.0,9.817516547627748e-05,290.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393493652344,0.0,0.0,7.2511873440817e-05,289.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22528076171875,0.0,0.0,9.817521640798076e-05,291.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2642517089844,0.0,0.0,0.000465700722998,287.8600158691406,294.1499938964844,251.4499969482422,250.94879150390625,251.9949645996093,251.45509338378903,285.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.303436279296875,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303466796875,0.0,0.0,9.323382982984184e-05,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,9.817966929404064e-05,290.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.231201171875,0.0,0.0,7.251519855344668e-05,289.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2172241210937,0.0,0.0,9.817972022574396e-05,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559509277344,0.0,0.0,0.0004657220852095,287.85174560546875,294.1499938964844,251.4499969482422,250.94992065429688,251.9901580810547,251.45462036132807,285.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.0920081484662205e-09,0.0009933919645845,-0.0123926475644111,0.0,0.0,0.0,-0.007337141316384,60.0,-23.29874038696289,-0.0,-6.728298984626235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.32428811211139e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148742675781,0.0,0.0,7.252224168041721e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,9.818925173021852e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.000465767312562,287.8351745605469,294.1499938964844,251.4499969482422,250.9521484375,251.98068237304688,251.4537811279297,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103281353058264e-09,0.000993488356471,-0.0124221816658973,0.0,0.0,0.0,-0.0073427301831543,60.0,-23.28948974609375,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,9.32428811211139e-05,290.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1861267089844,0.0,0.0,9.818920079851524e-05,290.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148742675781,0.0,0.0,7.252224168041721e-05,289.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2010498046875,0.0,0.0,9.818925173021852e-05,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23931884765625,0.0,0.0,0.000465767312562,287.8351745605469,294.1499938964844,251.4499969482422,250.9521484375,251.98068237304688,251.4537811279297,285.75946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934934787452,5.103281353058264e-09,0.000993488356471,-0.0124221816658973,0.0,0.0,0.0,-0.0073427301831543,60.0,-23.28948974609375,-0.0,-6.729604962174562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.325236169388518e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.252961950143799e-05,289.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.81992343440652e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.000465814693598,287.8185729980469,294.1499938964844,251.4499969482422,250.9543914794922,251.97137451171875,251.4531097412109,285.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115096346486325e-09,0.0009935894049704,-0.0124531360343098,0.0,0.0,0.0,-0.0073485872708261,60.0,-23.280385971069336,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.325236169388518e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701354980469,0.0,0.0,9.81991906883195e-05,290.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.19854736328125,0.0,0.0,7.252961950143799e-05,289.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849060058594,0.0,0.0,9.81992343440652e-05,291.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.000465814693598,287.8185729980469,294.1499938964844,251.4499969482422,250.9543914794922,251.97137451171875,251.4531097412109,285.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935945272445,5.115096346486325e-09,0.0009935894049704,-0.0124531360343098,0.0,0.0,0.0,-0.0073485872708261,60.0,-23.280385971069336,-0.0,-6.730974178026372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,9.32620168896392e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,9.820935520110652e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,7.253712101373821e-05,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.82093988568522e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,0.0004658628895413,287.802001953125,294.1499938964844,251.4499969482422,250.95660400390625,251.9622344970703,251.4525451660156,285.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127116065040127e-09,0.0009936921996995,-0.0124846259132027,0.0,0.0,0.0,-0.0073545463383197,60.0,-23.2713623046875,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,9.32620168896392e-05,290.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,9.820935520110652e-05,290.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18218994140625,0.0,0.0,7.253712101373821e-05,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,9.82093988568522e-05,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,0.0004658628895413,287.802001953125,294.1499938964844,251.4499969482422,250.95660400390625,251.9622344970703,251.4525451660156,285.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936973219737,5.127116065040127e-09,0.0009936921996995,-0.0124846259132027,0.0,0.0,0.0,-0.0073545463383197,60.0,-23.2713623046875,-0.0,-6.732366841788463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,9.327157749794424e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,9.821942512644456e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,7.254455704241991e-05,289.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,9.821946878219023e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.000465910648927,287.785400390625,294.1499938964844,251.4499969482422,250.9587860107422,251.9532470703125,251.4521026611328,285.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139027869915935e-09,0.0009937940631061,-0.0125158336013555,0.0,0.0,0.0,-0.0073604513891041,60.0,-23.26235008239746,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1650695800781,0.0,0.0,9.327157749794424e-05,290.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,9.821942512644456e-05,290.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658630371094,0.0,0.0,7.254455704241991e-05,289.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1525573730469,0.0,0.0,9.821946878219023e-05,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894226074219,0.0,0.0,0.000465910648927,287.785400390625,294.1499938964844,251.4499969482422,250.9587860107422,251.9532470703125,251.4521026611328,285.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139027869915935e-09,0.0009937940631061,-0.0125158336013555,0.0,0.0,0.0,-0.0073604513891041,60.0,-23.26235008239746,-0.0,-6.733747426324045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,9.327626321464776e-05,290.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,9.822435822570696e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,7.254820229718462e-05,289.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,9.822440188145264e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1810913085937,0.0,0.0,0.0004659340775106,287.777099609375,294.1499938964844,251.4499969482422,250.9598693847656,251.9488220214844,251.451904296875,285.7005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938491275534,5.144867198936254e-09,0.0009938440052792,-0.0125311315059661,0.0,0.0,0.0,-0.007363345939666,60.0,-23.25783348083496,-0.0,-6.734423863008487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,9.328081796411424e-05,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.12213134765625,0.0,0.0,9.822915308177473e-05,290.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495056152344,0.0,0.0,7.255174568854272e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363525390625,0.0,0.0,9.82291967375204e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,0.0004659568076021,287.768798828125,294.1499938964844,251.4499969482422,250.9609375,251.94444274902344,251.4517364501953,285.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938976727426,5.1505368858784095e-09,0.0009938924340531,-0.0125459851697087,0.0,0.0,0.0,-0.0073661566711962,60.0,-23.253293991088867,-0.0,-6.735081115039065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.328942542197184e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,9.823821892496198e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,7.255843956954777e-05,289.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.823826258070768e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0004659998230636,287.752197265625,294.1499938964844,251.4499969482422,250.9630584716797,251.935791015625,251.4514312744141,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161265193009967e-09,0.0009939841693267,-0.012574091553688,0.0,0.0,0.0,-0.0073714754544198,60.0,-23.244117736816406,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1323547363281,0.0,0.0,9.328942542197184e-05,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1061096191406,0.0,0.0,9.823821892496198e-05,290.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,7.255843956954777e-05,289.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1201477050781,0.0,0.0,9.823826258070768e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0004659998230636,287.752197265625,294.1499938964844,251.4499969482422,250.9630584716797,251.935791015625,251.4514312744141,285.6753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161265193009967e-09,0.0009939841693267,-0.012574091553688,0.0,0.0,0.0,-0.0073714754544198,60.0,-23.244117736816406,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,7.256451499415562e-05,289.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,9.82464844128117e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004660388221964,287.7355651855469,294.1499938964844,251.4499969482422,250.9651336669922,251.92727661132807,251.451171875,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709854176351655e-09,0.0009940672898665,-0.0125995576381683,0.0,0.0,0.0,-0.0073762941174209,60.0,-23.234777450561523,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,9.329723252449185e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.8246440757066e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.11676025390625,0.0,0.0,7.256451499415562e-05,289.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,9.82464844128117e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0004660388221964,287.7355651855469,294.1499938964844,251.4499969482422,250.9651336669922,251.92727661132807,251.451171875,285.6585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.1709854176351655e-09,0.0009940672898665,-0.0125995576381683,0.0,0.0,0.0,-0.0073762941174209,60.0,-23.234777450561523,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.330391185358168e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.825347660807891e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,7.256971002789214e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.82535202638246e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004660721751861,287.71893310546875,294.1499938964844,251.4499969482422,250.9671630859375,251.9189300537109,251.4509735107422,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793080935169655e-09,0.0009941385360434,-0.0126213617622852,0.0,0.0,0.0,-0.0073804198764264,60.0,-23.225191116333008,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.330391185358168e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740051269531,0.0,0.0,9.825347660807891e-05,290.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1003723144531,0.0,0.0,7.256971002789214e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08770751953125,0.0,0.0,9.82535202638246e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004660721751861,287.71893310546875,294.1499938964844,251.4499969482422,250.9671630859375,251.9189300537109,251.4509735107422,285.64178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793080935169655e-09,0.0009941385360434,-0.0126213617622852,0.0,0.0,0.0,-0.0073804198764264,60.0,-23.225191116333008,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.330919419880956e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.825903543969616e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,7.257381366798654e-05,289.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.825907909544183e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0004660985723603,287.7023010253906,294.1499938964844,251.4499969482422,250.9691162109375,251.9107360839844,251.4508056640625,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185887275160894e-09,0.0009941947646439,-0.0126385986804962,0.0,0.0,0.0,-0.007383681833744,60.0,-23.21529197692871,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.330919419880956e-05,290.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579528808594,0.0,0.0,9.825903543969616e-05,290.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.083984375,0.0,0.0,7.257381366798654e-05,289.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715026855469,0.0,0.0,9.825907909544183e-05,291.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10614013671875,0.0,0.0,0.0004660985723603,287.7023010253906,294.1499938964844,251.4499969482422,250.9691162109375,251.9107360839844,251.4508056640625,285.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185887275160894e-09,0.0009941947646439,-0.0126385986804962,0.0,0.0,0.0,-0.007383681833744,60.0,-23.21529197692871,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750427246094,0.0,0.0,9.331130422651768e-05,290.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,9.82612618827261e-05,289.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758056640625,0.0,0.0,7.257545803440735e-05,289.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,9.826129826251416e-05,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,0.0004661091079469,287.6940002441406,294.1499938964844,251.4499969482422,250.97007751464844,251.9066925048828,251.4507293701172,285.6166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188514506926367e-09,0.000994217232801,-0.012645480223,0.0,0.0,0.0,-0.0073849842883646,60.0,-23.210224151611328,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,9.33129122131504e-05,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.82629571808502e-05,289.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0675964355469,0.0,0.0,7.257670949911699e-05,289.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.826300083659588e-05,291.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0894775390625,0.0,0.0,0.000466117169708,287.6856689453125,294.1499938964844,251.4499969482422,250.9710235595703,251.9026794433593,251.45065307617188,285.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190522234244099e-09,0.0009942343458533,-0.012650741264224,0.0,0.0,0.0,-0.0073859794065356,60.0,-23.205041885375977,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.82648052740842e-05,289.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,7.257807737914845e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.82648489298299e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,0.0004661259299609,287.6690368652344,294.1499938964844,251.4499969482422,250.97283935546875,251.894775390625,251.45054626464844,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192707153156561e-09,0.0009942530887201,-0.0126564661040902,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.1943416595459,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.331467299489304e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.82648052740842e-05,289.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511779785156,0.0,0.0,7.257807737914845e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.82648489298299e-05,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,0.0004661259299609,287.6690368652344,294.1499938964844,251.4499969482422,250.97283935546875,251.894775390625,251.45054626464844,285.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192707153156561e-09,0.0009942530887201,-0.0126564661040902,0.0,0.0,0.0,-0.0073870630003511,60.0,-23.1943416595459,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
