time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.331446926807983e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.8264601547271e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,7.257792458403856e-05,289.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.826463792705908e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0004661249404307,287.6523742675781,294.1499938964844,251.4499969482422,250.97457885742188,251.8870086669922,251.4504547119141,285.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.1924589072882554e-09,0.0009942509932443,-0.0126558141782879,0.0,0.0,0.0,-0.00738693960011,60.0,-23.183189392089844,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.331446926807983e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.8264601547271e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347900390625,0.0,0.0,7.257792458403856e-05,289.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.826463792705908e-05,291.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0004661249404307,287.6523742675781,294.1499938964844,251.4499969482422,250.97457885742188,251.8870086669922,251.4504547119141,285.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.1924589072882554e-09,0.0009942509932443,-0.0126558141782879,0.0,0.0,0.0,-0.00738693960011,60.0,-23.183189392089844,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.331191540695728e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,9.826190216699616e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,7.257593097165227e-05,289.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004661121638491,287.6357421875,294.1499938964844,251.4499969482422,250.9762420654297,251.87936401367188,251.45037841796875,285.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189269902672322e-09,0.000994223752059,-0.0126474602147936,0.0,0.0,0.0,-0.0073853586800396,60.0,-23.171504974365234,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0176696777344,0.0,0.0,9.331191540695728e-05,290.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935913085937,0.0,0.0,9.826190216699616e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,7.257593097165227e-05,289.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.826194582274184e-05,290.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,0.0004661121638491,287.6357421875,294.1499938964844,251.4499969482422,250.9762420654297,251.87936401367188,251.45037841796875,285.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189269902672322e-09,0.000994223752059,-0.0126474602147936,0.0,0.0,0.0,-0.0073853586800396,60.0,-23.171504974365234,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.33067567530088e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.825647430261596e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.257192191900685e-05,289.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.825651068240404e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,0.0004660864069592,287.6190795898437,294.1499938964844,251.4499969482422,250.9777984619141,251.87185668945312,251.45030212402344,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839490913693e-09,0.0009941688040271,-0.0126306135207414,0.0,0.0,0.0,-0.007382171228528,60.0,-23.159217834472656,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.33067567530088e-05,290.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.825647430261596e-05,289.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,7.257192191900685e-05,289.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9902038574219,0.0,0.0,9.825651068240404e-05,290.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,0.0004660864069592,287.6190795898437,294.1499938964844,251.4499969482422,250.9777984619141,251.87185668945312,251.45030212402344,285.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182839490913693e-09,0.0009941688040271,-0.0126306135207414,0.0,0.0,0.0,-0.007382171228528,60.0,-23.159217834472656,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930419921875,0.0,0.0,9.3303264293354e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96942138671875,0.0,0.0,9.82527926680632e-05,289.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.256920071085915e-05,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,9.825283632380888e-05,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0144348144531,0.0,0.0,0.0004660689446609,287.6107482910156,294.1499938964844,251.4499969482422,250.97854614257807,251.86813354492188,251.4502716064453,285.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192141324281,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.152862548828125,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,9.329872409580275e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.824801963986828e-05,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98553466796875,0.0,0.0,7.256567187141627e-05,289.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739074707031,0.0,0.0,9.824805601965636e-05,290.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0060729980469,0.0,0.0,0.0004660463018808,287.6024475097656,294.1499938964844,251.4499969482422,250.9792633056641,251.86447143554688,251.45025634765625,285.5244445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172835937372611e-09,0.0009940832387655,-0.0126044051721692,0.0,0.0,0.0,-0.0073772119358181,60.0,-23.146265029907227,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.82363271759823e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,7.255704258568585e-05,289.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.823636355577035e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.00046599082998,287.5857849121094,294.1499938964844,251.4499969482422,250.9806060791016,251.85720825195312,251.45021057128903,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.13260269165039,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,9.328762098448352e-05,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452209472656,0.0,0.0,9.82363271759823e-05,289.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,7.255704258568585e-05,289.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576416015625,0.0,0.0,9.823636355577035e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,0.00046599082998,287.5857849121094,294.1499938964844,251.4499969482422,250.9806060791016,251.85720825195312,251.45021057128903,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159002114396571e-09,0.0009939649607986,-0.012568162754178,0.0,0.0,0.0,-0.0073703536763787,60.0,-23.13260269165039,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.050000000745058,9.327200677944349e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.050000000745058,9.821988351177424e-05,289.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.050000000745058,7.254489173647016e-05,289.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.050000000745058,9.821991989156233e-05,290.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.050000000745058,0.0004659128317143,287.5691223144531,291.1499938964844,251.4499969482422,250.9818420410156,251.85006713867188,251.45016479492188,285.4909973144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139544789756201e-09,0.0009937986033037,-0.012517187744379,0.0,0.0,0.0,-0.0073607079684734,60.0,-23.117979049682617,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.050000000745058,9.327200677944349e-05,290.6119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.050000000745058,9.821988351177424e-05,289.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.050000000745058,7.254489173647016e-05,289.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413452148437,0.0,0.050000000745058,9.821991989156233e-05,290.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.050000000745058,0.0004659128317143,287.5691223144531,291.1499938964844,251.4499969482422,250.9818420410156,251.85006713867188,251.45016479492188,285.4909973144531,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938037255778,5.139544789756201e-09,0.0009937986033037,-0.012517187744379,0.0,0.0,0.0,-0.0073607079684734,60.0,-23.117979049682617,-0.0,-6.733807111913849e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.27081298828125,0.6438056230545044,0.050000000745058,0.0408144704997539,290.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660522460937,0.6438056230545044,0.050000000745058,0.0429795980453491,290.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709350585937,0.6438056230545044,0.050000000745058,0.0317445881664752,289.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.6438056230545044,0.050000000745058,0.0429796017706394,290.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.6438056230545044,0.050000000745058,0.2038767039775848,285.974853515625,291.1499938964844,251.4499969482422,250.9823608398437,275.2240295410156,281.9329528808594,285.20880126953125,1.0,0.1098994389176368,0.0,0.0,1.0,1.0,-0.4601543843746185,2.5538929548929445e-07,0.460154116153717,-0.1615775525569915,0.0,0.0,0.0,9.43625259399414,60.0,-1004.576416015625,-0.0,12.276330947875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6309706568717957,0.050000000745058,0.0452374666929245,290.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6309706568717957,0.050000000745058,0.0476372279226779,290.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6309706568717957,0.050000000745058,0.035184696316719,289.80340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6309706568717957,0.050000000745058,0.0476372279226779,290.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6309706568717957,0.050000000745058,0.2259705066680908,284.7543640136719,291.1499938964844,251.4499969482422,250.9827575683593,278.8017272949219,290.46124267578125,284.2480773925781,1.0,0.1210972294211387,0.1340869963169098,0.1340869963169098,1.0,1.0,-0.4820091426372528,0.0093512088060379,0.4726579189300537,-0.1380727440118789,0.0,0.0,0.0,12.504368782043455,60.0,-1659.235595703125,-0.0,16.682830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6514587402344,306.2402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.6946292353181126e-21,-7.17031982027502e-21,2.475690181060124e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.2281907945871353,283.312744140625,291.1499938964844,251.4499969482422,250.98318481445312,278.8840026855469,290.9163818359375,283.1712341308594,1.0,0.1406073272228241,0.1148236244916915,0.1148236244916915,1.0,1.0,-0.4867499470710754,0.0049757012166082,0.481774240732193,-0.1434725672006607,0.0,0.0,1.0,20.01425170898437,60.0,-254.0500946044922,-6324.39111328125,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2469482421875,305.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,2547.481201171875,18000.0,0.0,0.0,0.0047480990178883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856951057910919,0.2856962382793426,-1.128758071899938e-06,0.0,4.81871666124789e-06,0.0,0.0,5.312170028686523,0.0,0.0,0.0,0.2332736998796463,4.0,0.0,1.0
626640,290.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.0481052920222282,290.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3652038574219,0.5707619786262512,0.050000000745058,0.2281907945871353,283.312744140625,291.1499938964844,251.4499969482422,250.98318481445312,278.8840026855469,290.9163818359375,283.1712341308594,1.0,0.1406073272228241,0.1148236244916915,0.1148236244916915,1.0,1.0,-0.4867499470710754,0.0049757012166082,0.481774240732193,-0.1434725672006607,0.0,0.0,1.0,20.01425170898437,60.0,-254.0500946044922,-6324.39111328125,23.19305992126465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2469482421875,305.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,2547.481201171875,18000.0,0.0,0.0,0.0047480990178883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856951057910919,0.2856962382793426,-1.128758071899938e-06,0.0,4.81871666124789e-06,0.0,0.0,5.312170028686523,0.0,0.0,0.0,0.2332736998796463,4.0,0.0,1.0
626700,290.0007629394531,297.1499938964844,293.1499938964844,0.0007398233283311,-71.1205825805664,284.42529296875,0.5490649342536926,0.050000000745058,0.0458191856741905,290.5338134765625,297.1499938964844,293.1499938964844,0.0005535817472264,-56.02056884765625,284.1435852050781,0.5490649342536926,0.050000000745058,0.0482498109340667,290.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7501525878906,0.5490649342536926,0.050000000745058,0.0356371439993381,289.744873046875,297.1499938964844,293.1499938964844,0.0007491405704058,-75.83659362792969,284.4022521972656,0.5490649342536926,0.050000000745058,0.0482498109340667,290.8950500488281,297.1499938964844,293.1499938964844,0.0004584468842949,-170.99191284179688,284.0889587402344,0.5490649342536926,0.050000000745058,0.2288763225078582,283.7154846191406,291.1499938964844,251.4499969482422,250.9832305908203,278.8826904296875,290.8993835449219,284.4051513671875,1.0,0.1490158438682556,0.1013424023985862,0.1013424023985862,1.0,1.0,-0.4882123172283172,0.0025823784526437,0.4856299161911011,-0.1461787074804306,0.0,0.0,1.0,23.68067741394043,60.0,2247.884765625,-7519.46142578125,26.347734451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6552734375,308.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,5550.197265625,19080.0,0.0,0.0,0.0241414997726678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7498672008514404,0.7498719096183777,-4.669741429097485e-06,0.0,2.4500553990947083e-05,0.0,0.0,64.64920043945312,0.0,0.0,0.0,0.5074261426925659,4.0,0.0,1.0
626760,290.00341796875,297.1499938964844,293.1499938964844,0.0014198360731825,-130.646484375,287.0283203125,0.5323298573493958,0.050000000745058,0.0459503605961799,290.5317687988281,297.1499938964844,293.1499938964844,0.0011307840468361,-109.56897735595705,286.5918884277344,0.5323298573493958,0.050000000745058,0.0483879409730434,290.0345764160156,297.1499938964844,293.1499938964844,0.0010235923109576,-73.2558364868164,286.35260009765625,0.5323298573493958,0.050000000745058,0.0357391685247421,289.7435302734375,297.1499938964844,293.1499938964844,0.0014964925358071,-145.00473022460938,287.11944580078125,0.5323298573493958,0.050000000745058,0.0483879409730434,290.892822265625,297.1499938964844,293.1499938964844,0.0009949067607522,-457.2940673828125,286.406005859375,0.5323298573493958,0.050000000745058,0.2295315563678741,285.1458435058594,291.1499938964844,251.4499969482422,250.983154296875,278.8891906738281,290.89288330078125,285.80718994140625,1.0,0.1565871685743332,0.0887550339102745,0.0887550339102745,0.9994459748268129,1.0,-0.4896100461483001,0.0012384238652884,0.4883716106414795,-0.147824615240097,0.0,0.0,1.0,27.188220977783203,60.0,2819.97705078125,-7569.58251953125,29.3826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3656005859375,307.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,10545.7783203125,19080.0,0.0,0.0,0.0433550179004669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0441646575927734,1.0441735982894895,-9.005636457004584e-06,0.0,4.39998293586541e-05,0.0,0.0,173.75942993164062,0.0,0.0,0.0,0.6642146706581116,4.0,0.0,1.0
626820,290.0318603515625,297.1499938964844,293.1499938964844,0.0024024255108088,-210.50637817382807,290.26220703125,0.5127367377281189,0.050000000745058,0.0461501404643058,290.5460205078125,297.1499938964844,293.1499938964844,0.0019800695590674,-182.7364959716797,289.6332092285156,0.5127367377281189,0.050000000745058,0.0485983192920684,290.05841064453125,297.1499938964844,293.1499938964844,0.0020318024326115,-138.4934844970703,289.6672058105469,0.5127367377281189,0.050000000745058,0.0358945541083812,289.76220703125,297.1499938964844,293.1499938964844,0.0025903338100761,-238.9618988037109,290.52508544921875,0.5127367377281189,0.050000000745058,0.0485983192920684,290.90869140625,297.1499938964844,293.1499938964844,0.0017186299664899,-752.3900756835938,289.25799560546875,0.5127367377281189,0.050000000745058,0.2305295020341873,286.837890625,291.1499938964844,251.4499969482422,250.98280334472656,278.9134826660156,290.904541015625,287.21099853515625,1.0,0.167393684387207,0.0705873593688011,0.0705873593688011,0.9985318779945374,1.0,-0.4917388558387756,0.0003498687292449,0.4913890063762665,-0.1491751968860626,0.0,0.0,1.0,32.530643463134766,60.0,2479.838623046875,-7337.62646484375,34.03758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.714599609375,306.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15518.9267578125,19080.0,0.0,0.0,0.075239323079586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267049789428711,1.267063021659851,-1.325846642430406e-05,0.0,7.635835208930075e-05,0.0,0.0,310.43035888671875,0.0,0.0,0.0,0.7925620079040527,4.0,0.0,1.0
626880,290.0399169921875,297.1499938964844,293.1499938964844,0.00259915064089,-225.90060424804688,290.8111267089844,0.5095359086990356,0.050000000745058,0.0461895503103733,290.5506591796875,297.1499938964844,293.1499938964844,0.0021506501361727,-196.9074859619141,290.1463317871094,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0653381347656,297.1499938964844,293.1499938964844,0.0022331883665174,-151.0115966796875,290.2299194335937,0.5095359086990356,0.050000000745058,0.035925205796957,289.7682800292969,297.1499938964844,293.1499938964844,0.0028100463096052,-257.0846862792969,291.1073608398437,0.5095359086990356,0.050000000745058,0.0486398227512836,290.9140014648437,297.1499938964844,293.1499938964844,0.0018630402628332,-809.18017578125,289.73321533203125,0.5095359086990356,0.050000000745058,0.2307263761758804,287.09649658203125,291.1499938964844,251.4499969482422,250.98269653320312,278.919921875,290.9093017578125,287.4431457519531,1.0,0.1694361418485641,0.0671469420194625,0.0671469420194625,0.9983379244804382,1.0,-0.492158830165863,0.0002680933102965,0.4918907582759857,-0.1493480056524276,0.0,0.0,1.0,33.58460998535156,60.0,2368.192626953125,-7286.08056640625,34.960540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.43902587890625,306.08953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,16154.02734375,19080.0,0.0,0.0,0.081897921860218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927170991897583,1.2927309274673462,-1.3801071872876491e-05,0.0,8.311597775900736e-05,0.0,0.0,329.68084716796875,0.0,0.0,0.0,0.8073188662528992,4.0,0.0,1.0
626940,290.0923767089844,297.1499938964844,293.1499938964844,0.0036313510499894,-302.1920166015625,293.45654296875,0.4954167008399963,0.050000000745058,0.0463938191533088,290.58251953125,297.1499938964844,293.1499938964844,0.0030411062762141,-267.4031982421875,292.6195068359375,0.4954167008399963,0.050000000745058,0.0488549247384071,290.111328125,297.1499938964844,293.1499938964844,0.003283557947725,-213.02102661132807,292.942138671875,0.4954167008399963,0.050000000745058,0.0360840819776058,289.8104858398437,297.1499938964844,293.1499938964844,0.0039744600653648,-347.1268310546875,293.921630859375,0.4954167008399963,0.050000000745058,0.0488549247384071,290.9513854980469,297.1499938964844,293.1499938964844,0.0026077218353748,-1088.831298828125,292.0077514648437,0.4954167008399963,0.050000000745058,0.2317467331886291,288.3183898925781,291.1499938964844,251.4499969482422,250.9818420410156,278.9607238769531,290.94482421875,288.5815124511719,1.0,0.1796172112226486,0.0502179861068725,0.0502179861068725,0.9972299337387084,1.0,-0.4943355023860931,6.387564644683152e-05,0.4942716360092163,-0.1500214040279388,0.0,0.0,1.0,39.04725646972656,60.0,1774.285400390625,-7059.7197265625,39.76869583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3303527832031,305.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.271484375,20160.0,0.0,0.0,0.1183018162846565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3705675601959229,1.3705830574035645,-1.5513387552346103e-05,0.0,0.0001200613041874,0.0,0.0,392.9026489257813,0.0,0.0,0.0,0.8670446872711182,4.0,0.0,1.0
627000,290.0923767089844,297.1499938964844,293.1499938964844,0.0036313510499894,-302.1920166015625,293.45654296875,0.4954167008399963,0.050000000745058,0.0463938191533088,290.58251953125,297.1499938964844,293.1499938964844,0.0030411062762141,-267.4031982421875,292.6195068359375,0.4954167008399963,0.050000000745058,0.0488549247384071,290.111328125,297.1499938964844,293.1499938964844,0.003283557947725,-213.02102661132807,292.942138671875,0.4954167008399963,0.050000000745058,0.0360840819776058,289.8104858398437,297.1499938964844,293.1499938964844,0.0039744600653648,-347.1268310546875,293.921630859375,0.4954167008399963,0.050000000745058,0.0488549247384071,290.9513854980469,297.1499938964844,293.1499938964844,0.0026077218353748,-1088.831298828125,292.0077514648437,0.4954167008399963,0.050000000745058,0.2317467331886291,288.3183898925781,291.1499938964844,251.4499969482422,250.9818420410156,278.9607238769531,290.94482421875,288.5815124511719,1.0,0.1796172112226486,0.0502179861068725,0.0502179861068725,0.9972299337387084,1.0,-0.4943355023860931,6.387564644683152e-05,0.4942716360092163,-0.1500214040279388,0.0,0.0,1.0,39.04725646972656,60.0,1774.285400390625,-7059.7197265625,39.76869583129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3303527832031,305.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.271484375,20160.0,0.0,0.0,0.1183018162846565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3705675601959229,1.3705830574035645,-1.5513387552346103e-05,0.0,0.0001200613041874,0.0,0.0,392.9026489257813,0.0,0.0,0.0,0.8670446872711182,4.0,0.0,1.0
627060,290.1489562988281,297.1499938964844,293.1499938964844,0.0045516649261116,-362.5357666015625,295.5289611816406,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6185302734375,297.1499938964844,293.1499938964844,0.0038183238357305,-323.43475341796875,294.5626220703125,0.4857244491577148,0.050000000745058,0.049033023416996,290.1621398925781,297.1499938964844,293.1499938964844,0.0042081237770617,-262.0743408203125,295.0667419433594,0.4857244491577148,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.0050413236021995,-418.79400634765625,296.1332397460937,0.4857244491577148,0.050000000745058,0.049033023416996,290.9947509765625,297.1499938964844,293.1499938964844,0.0032388661056756,-1306.8902587890625,293.77947998046875,0.4857244491577148,0.050000000745058,0.2325915545225143,289.2858581542969,291.1499938964844,251.4499969482422,250.98062133789065,279.0040283203125,290.98760986328125,289.50048828125,1.0,0.1875947266817093,0.0377848669886589,0.0377848669886589,0.9962010979652404,1.0,-0.4961376786231994,1.950838668562937e-05,0.4961181879043579,-0.150448203086853,0.0,0.0,1.0,43.57018280029297,48.0,1342.9365234375,-6990.3974609375,43.78089141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91705322265625,304.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,19671.71484375,20160.0,0.0,0.0,0.1507481634616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426541090011597,1.4265578985214231,-1.6806385247036815e-05,0.0,0.0001529902219772,0.0,0.0,443.0337829589844,0.0,0.0,0.0,0.8860121965408325,4.0,0.0,1.0
627120,290.1489562988281,297.1499938964844,293.1499938964844,0.0045516649261116,-362.5357666015625,295.5289611816406,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6185302734375,297.1499938964844,293.1499938964844,0.0038183238357305,-323.43475341796875,294.5626220703125,0.4857244491577148,0.050000000745058,0.049033023416996,290.1621398925781,297.1499938964844,293.1499938964844,0.0042081237770617,-262.0743408203125,295.0667419433594,0.4857244491577148,0.050000000745058,0.0362156219780445,289.85845947265625,297.1499938964844,293.1499938964844,0.0050413236021995,-418.79400634765625,296.1332397460937,0.4857244491577148,0.050000000745058,0.049033023416996,290.9947509765625,297.1499938964844,293.1499938964844,0.0032388661056756,-1306.8902587890625,293.77947998046875,0.4857244491577148,0.050000000745058,0.2325915545225143,289.2858581542969,291.1499938964844,251.4499969482422,250.98062133789065,279.0040283203125,290.98760986328125,289.50048828125,1.0,0.1875947266817093,0.0377848669886589,0.0377848669886589,0.9962010979652404,1.0,-0.4961376786231994,1.950838668562937e-05,0.4961181879043579,-0.150448203086853,0.0,0.0,1.0,43.57018280029297,48.0,1342.9365234375,-6990.3974609375,43.78089141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91705322265625,304.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,19671.71484375,20160.0,0.0,0.0,0.1507481634616851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.426541090011597,1.4265578985214231,-1.6806385247036815e-05,0.0,0.0001529902219772,0.0,0.0,443.0337829589844,0.0,0.0,0.0,0.8860121965408325,4.0,0.0,1.0
627180,290.2047424316406,297.1499938964844,293.1499938964844,0.0054000094532966,-410.8920593261719,297.2170104980469,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6546936035156,297.1499938964844,293.1499938964844,0.0045142117887735,-368.5523681640625,296.1501159667969,0.4834256172180176,0.050000000745058,0.0490776561200618,290.212646484375,297.1499938964844,293.1499938964844,0.0050520082004368,-301.4688720703125,296.7973937988281,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9064025878906,297.1499938964844,293.1499938964844,0.0060604745522141,-476.66943359375,297.9407958984375,0.4834256172180176,0.050000000745058,0.0490776561200618,291.0390319824219,297.1499938964844,293.1499938964844,0.0037833556998521,-1479.278564453125,295.2166748046875,0.4834256172180176,0.050000000745058,0.2328032702207565,290.0857238769531,291.1499938964844,251.4499969482422,250.97906494140625,279.0416564941406,291.03192138671875,290.26580810546875,1.0,0.1890519112348556,0.0289179105311632,0.0289179105311632,0.9951723217964172,1.0,-0.4965896606445312,7.820292921678629e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.70403671264648,36.0,1059.0185546875,-7030.16845703125,44.79114532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0599670410156,304.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,20013.64453125,20160.0,0.0,0.0,0.1781264543533325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388856887817385,1.438902735710144,-1.7098511307267472e-05,0.0,0.0001807757071219,0.0,0.0,454.635009765625,0.0,0.0,0.0,0.8930885791778564,4.0,0.0,1.0
627240,290.2047424316406,297.1499938964844,293.1499938964844,0.0054000094532966,-410.8920593261719,297.2170104980469,0.4834256172180176,0.050000000745058,0.0466053299605846,290.6546936035156,297.1499938964844,293.1499938964844,0.0045142117887735,-368.5523681640625,296.1501159667969,0.4834256172180176,0.050000000745058,0.0490776561200618,290.212646484375,297.1499938964844,293.1499938964844,0.0050520082004368,-301.4688720703125,296.7973937988281,0.4834256172180176,0.050000000745058,0.0362485907971859,289.9064025878906,297.1499938964844,293.1499938964844,0.0060604745522141,-476.66943359375,297.9407958984375,0.4834256172180176,0.050000000745058,0.0490776561200618,291.0390319824219,297.1499938964844,293.1499938964844,0.0037833556998521,-1479.278564453125,295.2166748046875,0.4834256172180176,0.050000000745058,0.2328032702207565,290.0857238769531,291.1499938964844,251.4499969482422,250.97906494140625,279.0416564941406,291.03192138671875,290.26580810546875,1.0,0.1890519112348556,0.0289179105311632,0.0289179105311632,0.9951723217964172,1.0,-0.4965896606445312,7.820292921678629e-06,0.4965818226337433,-0.1505258828401565,0.0,0.0,1.0,44.70403671264648,36.0,1059.0185546875,-7030.16845703125,44.79114532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0599670410156,304.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,20013.64453125,20160.0,0.0,0.0,0.1781264543533325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4388856887817385,1.438902735710144,-1.7098511307267472e-05,0.0,0.0001807757071219,0.0,0.0,454.635009765625,0.0,0.0,0.0,0.8930885791778564,4.0,0.0,1.0
627300,290.2312316894531,297.1499938964844,293.1499938964844,0.0058072842657566,-431.5804748535156,297.9557189941406,0.4846331477165222,0.050000000745058,0.0465830042958259,290.6722106933594,297.1499938964844,293.1499938964844,0.0048396666534245,-387.8707275390625,296.84539794921875,0.4846331477165222,0.050000000745058,0.0490541495382785,290.23699951171875,297.1499938964844,293.1499938964844,0.0054540117271244,-318.3151550292969,297.5538635253906,0.4846331477165222,0.050000000745058,0.0362312272191047,289.929443359375,297.1499938964844,293.1499938964844,0.0065635722130537,-501.5269775390625,298.7329406738281,0.4846331477165222,0.050000000745058,0.0490541495382785,291.06060791015625,297.1499938964844,293.1499938964844,0.0040303501300513,-1552.1414794921875,295.8433837890625,0.4846331477165222,0.050000000745058,0.2326917648315429,290.439453125,291.1499938964844,251.4499969482422,250.97817993164065,279.0572814941406,291.0536499023437,290.60760498046875,1.0,0.187865063548088,0.0254602041095495,0.0254602041095495,0.9946579337120056,1.0,-0.4963518679141998,5.386235443438636e-06,0.49634650349617,-0.1504544913768768,0.0,0.0,1.0,44.10726165771485,36.0,963.8439331054688,-7086.41943359375,44.25920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.29510498046875,305.12017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,20080.0859375,21240.0,0.0,0.0,0.1897344440221786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4412721395492554,1.441289305686951,-1.7155274690594524e-05,0.0,0.0001925563410622,0.0,0.0,456.9008483886719,0.0,0.0,0.0,0.909456431865692,4.0,0.0,1.0
627360,290.25653076171875,297.1499938964844,293.1499938964844,0.0062072179280221,-450.2908630371094,298.6396179199219,0.4871293604373932,0.050000000745058,0.0465373247861862,290.68914794921875,297.1499938964844,293.1499938964844,0.0051536420360207,-405.3550109863281,297.4895935058594,0.4871293604373932,0.050000000745058,0.0490060448646545,290.260498046875,297.1499938964844,293.1499938964844,0.0058469837531447,-333.55010986328125,298.2535095214844,0.4871293604373932,0.050000000745058,0.036195695400238,289.9516296386719,297.1499938964844,293.1499938964844,0.0070671369321644,-524.0554809570312,299.46649169921875,0.4871293604373932,0.050000000745058,0.0490060448646545,291.0815734863281,297.1499938964844,293.1499938964844,0.0042638275772333,-1617.587890625,296.42303466796875,0.4871293604373932,0.050000000745058,0.2324635684490203,290.7715759277344,291.1499938964844,251.4499969482422,250.97720336914065,279.0710144042969,291.0748291015625,290.931640625,1.0,0.1855910569429397,0.0225488767027854,0.0225488767027854,0.994157612323761,1.0,-0.4958651959896087,3.9061806091922335e-06,0.495861291885376,-0.1503242254257202,0.0,0.0,1.0,42.885868072509766,25.0,898.0187377929688,-7173.3232421875,43.17203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6146240234375,305.44683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20829.4765625,21240.0,0.0,0.0,0.1999417841434478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467919945716858,1.467937707901001,-1.7795511666918173e-05,0.0,0.0002029154857154,0.0,0.0,482.7155456542969,0.0,0.0,0.0,0.911544680595398,4.0,0.0,1.0
627420,290.3034362792969,297.1499938964844,293.1499938964844,0.0069860350340604,-482.07464599609375,299.8757019042969,0.4952460825443268,0.050000000745058,0.0463966093957424,290.7211303710937,297.1499938964844,293.1499938964844,0.0057486807927489,-435.083740234375,298.6566772460937,0.4952460825443268,0.050000000745058,0.0488578639924526,290.30487060546875,297.1499938964844,293.1499938964844,0.0066075725480914,-359.4516906738281,299.5164489746094,0.4952460825443268,0.050000000745058,0.0360862500965595,289.9931335449219,297.1499938964844,293.1499938964844,0.0080781606957316,-562.4943237304688,300.7914123535156,0.4952460825443268,0.050000000745058,0.0488578639924526,291.1211853027344,297.1499938964844,293.1499938964844,0.0046925679780542,-1727.4813232421875,297.47320556640625,0.4952460825443268,0.050000000745058,0.2317606657743454,291.3959350585937,291.1499938964844,251.4499969482422,250.9750823974609,279.09381103515625,291.11492919921875,291.545654296875,1.0,0.1786365211009979,0.0181189142167568,0.0181189142167568,0.9931570291519164,1.0,-0.4943659007549286,2.362597797400668e-06,0.4943635165691376,-0.149939015507698,0.0,0.0,0.951499044895172,39.12339019775391,25.0,818.1387329101562,-7365.59326171875,39.83599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4437255859375,306.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21479.943359375,21240.0,0.0,0.0,0.2162036895751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4656459093093872,1.4656637907028198,-1.790210444596596e-05,0.0,0.0002194192493334,0.0,0.0,483.4239501953125,0.0,0.0,0.0,0.909672200679779,4.0,0.0,1.0
627480,290.3034362792969,297.1499938964844,293.1499938964844,0.0069860350340604,-482.07464599609375,299.8757019042969,0.4952460825443268,0.050000000745058,0.0463966093957424,290.7211303710937,297.1499938964844,293.1499938964844,0.0057486807927489,-435.083740234375,298.6566772460937,0.4952460825443268,0.050000000745058,0.0488578639924526,290.30487060546875,297.1499938964844,293.1499938964844,0.0066075725480914,-359.4516906738281,299.5164489746094,0.4952460825443268,0.050000000745058,0.0360862500965595,289.9931335449219,297.1499938964844,293.1499938964844,0.0080781606957316,-562.4943237304688,300.7914123535156,0.4952460825443268,0.050000000745058,0.0488578639924526,291.1211853027344,297.1499938964844,293.1499938964844,0.0046925679780542,-1727.4813232421875,297.47320556640625,0.4952460825443268,0.050000000745058,0.2317606657743454,291.3959350585937,291.1499938964844,251.4499969482422,250.9750823974609,279.09381103515625,291.11492919921875,291.545654296875,1.0,0.1786365211009979,0.0181189142167568,0.0181189142167568,0.9931570291519164,1.0,-0.4943659007549286,2.362597797400668e-06,0.4943635165691376,-0.149939015507698,0.0,0.0,0.951499044895172,39.12339019775391,25.0,818.1387329101562,-7365.59326171875,39.83599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4437255859375,306.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,21479.943359375,21240.0,0.0,0.0,0.2162036895751953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4656459093093872,1.4656637907028198,-1.790210444596596e-05,0.0,0.0002194192493334,0.0,0.0,483.4239501953125,0.0,0.0,0.0,0.909672200679779,4.0,0.0,1.0
627540,290.3457336425781,297.1499938964844,293.1499938964844,0.0077613308094441,-508.3859252929688,300.9678955078125,0.50253826379776,0.050000000745058,0.0462842471897602,290.75054931640625,297.1499938964844,293.1499938964844,0.0063199126161634,-459.70361328125,299.6918334960937,0.50253826379776,0.050000000745058,0.0487395375967025,290.3458251953125,297.1499938964844,293.1499938964844,0.0073581985197961,-380.8645935058594,300.6302795410156,0.50253826379776,0.050000000745058,0.0359988585114479,290.03076171875,297.1499938964844,293.1499938964844,0.0091270133852958,-594.48291015625,301.9602966308594,0.50253826379776,0.050000000745058,0.0487395375967025,291.1576538085937,297.1499938964844,293.1499938964844,0.0050875409506261,-1817.0985107421875,298.4061279296875,0.50253826379776,0.050000000745058,0.2311993837356567,291.9806213378906,291.1499938964844,251.4499969482422,250.97271728515625,279.1152648925781,291.1518859863281,292.12042236328125,1.0,0.1732596904039383,0.0157006978988647,0.0157006978988647,0.9921563863754272,1.0,-0.4931684732437134,1.7745245486366912e-06,0.4931666851043701,-0.1496231853961944,0.0,0.0,0.801323652267456,36.11905670166016,25.0,760.9535522460938,-7530.62744140625,37.18622970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43865966796875,307.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,23591.947265625,20160.0,0.0,0.0,0.2271299809217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324536919593811,1.3245528936386108,-1.5988873201422393e-05,0.0,0.00023050805612,0.0,0.0,379.349365234375,0.0,0.0,0.0,0.8172991275787354,4.0,0.0,1.0
627600,290.3457336425781,297.1499938964844,293.1499938964844,0.0077613308094441,-508.3859252929688,300.9678955078125,0.50253826379776,0.050000000745058,0.0462842471897602,290.75054931640625,297.1499938964844,293.1499938964844,0.0063199126161634,-459.70361328125,299.6918334960937,0.50253826379776,0.050000000745058,0.0487395375967025,290.3458251953125,297.1499938964844,293.1499938964844,0.0073581985197961,-380.8645935058594,300.6302795410156,0.50253826379776,0.050000000745058,0.0359988585114479,290.03076171875,297.1499938964844,293.1499938964844,0.0091270133852958,-594.48291015625,301.9602966308594,0.50253826379776,0.050000000745058,0.0487395375967025,291.1576538085937,297.1499938964844,293.1499938964844,0.0050875409506261,-1817.0985107421875,298.4061279296875,0.50253826379776,0.050000000745058,0.2311993837356567,291.9806213378906,291.1499938964844,251.4499969482422,250.97271728515625,279.1152648925781,291.1518859863281,292.12042236328125,1.0,0.1732596904039383,0.0157006978988647,0.0157006978988647,0.9921563863754272,1.0,-0.4931684732437134,1.7745245486366912e-06,0.4931666851043701,-0.1496231853961944,0.0,0.0,0.801323652267456,36.11905670166016,25.0,760.9535522460938,-7530.62744140625,37.18622970581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.43865966796875,307.0832214355469,278.1499938964844,0.0,18000.0,313.1499938964844,23591.947265625,20160.0,0.0,0.0,0.2271299809217453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324536919593811,1.3245528936386108,-1.5988873201422393e-05,0.0,0.00023050805612,0.0,0.0,379.349365234375,0.0,0.0,0.0,0.8172991275787354,4.0,0.0,1.0
