time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3837280273437,297.1499938964844,293.1499938964844,0.0085667194798588,-532.0413818359375,301.9364318847656,0.5087621808052063,0.050000000745058,0.0461994260549545,290.7774658203125,297.1499938964844,293.1499938964844,0.0068908659741282,-481.7604064941406,300.6094970703125,0.5087621808052063,0.050000000745058,0.0486502200365066,290.3829650878906,297.1499938964844,293.1499938964844,0.0081323897466063,-400.0450744628906,301.6168212890625,0.5087621808052063,0.050000000745058,0.0359328873455524,290.0648498535156,297.1499938964844,293.1499938964844,0.0102640474215149,-623.3094482421875,302.99774169921875,0.5087621808052063,0.050000000745058,0.0486502200365066,291.1910095214844,297.1499938964844,293.1499938964844,0.0054665398783981,-1896.571044921875,299.2307434082031,0.5087621808052063,0.050000000745058,0.230775699019432,292.5016174316406,291.1499938964844,251.4499969482422,250.9701385498047,279.13677978515625,291.1857604980469,292.6133728027344,1.0,0.1689651906490326,0.0154599454253911,0.0154599454253911,0.9911563396453856,1.0,-0.4922646284103393,1.7094836266551283e-06,0.4922629296779632,-0.1493709236383438,0.0,0.0,0.5852186679840088,33.851348876953125,25.0,620.60400390625,-7423.59814453125,35.19441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5435791015625,307.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,25952.3046875,20160.0,0.0,0.0,0.2327533662319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741611838340759,0.8741716742515564,-1.0509443200135138e-05,0.0,0.0002362150844419,0.0,0.0,147.60545349121094,0.0,0.0,0.0,0.6010470390319824,4.0,0.0,1.0
627720,290.3837280273437,297.1499938964844,293.1499938964844,0.0085667194798588,-532.0413818359375,301.9364318847656,0.5087621808052063,0.050000000745058,0.0461994260549545,290.7774658203125,297.1499938964844,293.1499938964844,0.0068908659741282,-481.7604064941406,300.6094970703125,0.5087621808052063,0.050000000745058,0.0486502200365066,290.3829650878906,297.1499938964844,293.1499938964844,0.0081323897466063,-400.0450744628906,301.6168212890625,0.5087621808052063,0.050000000745058,0.0359328873455524,290.0648498535156,297.1499938964844,293.1499938964844,0.0102640474215149,-623.3094482421875,302.99774169921875,0.5087621808052063,0.050000000745058,0.0486502200365066,291.1910095214844,297.1499938964844,293.1499938964844,0.0054665398783981,-1896.571044921875,299.2307434082031,0.5087621808052063,0.050000000745058,0.230775699019432,292.5016174316406,291.1499938964844,251.4499969482422,250.9701385498047,279.13677978515625,291.1857604980469,292.6133728027344,1.0,0.1689651906490326,0.0154599454253911,0.0154599454253911,0.9911563396453856,1.0,-0.4922646284103393,1.7094836266551283e-06,0.4922629296779632,-0.1493709236383438,0.0,0.0,0.5852186679840088,33.851348876953125,25.0,620.60400390625,-7423.59814453125,35.19441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5435791015625,307.5353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,25952.3046875,20160.0,0.0,0.0,0.2327533662319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8741611838340759,0.8741716742515564,-1.0509443200135138e-05,0.0,0.0002362150844419,0.0,0.0,147.60545349121094,0.0,0.0,0.0,0.6010470390319824,4.0,0.0,1.0
627780,290.4176940917969,297.1499938964844,293.1499938964844,0.0095591666176915,-562.42236328125,302.7893371582031,0.5141698122024536,0.050000000745058,0.0461332127451896,290.8018493652344,297.1499938964844,293.1499938964844,0.0075619556009769,-509.7291259765625,301.3975830078125,0.5141698122024536,0.050000000745058,0.0485804975032806,290.4161376953125,297.1499938964844,293.1499938964844,0.0090741217136383,-424.1424865722656,302.4815979003906,0.5141698122024536,0.050000000745058,0.0358813889324665,290.095703125,297.1499938964844,293.1499938964844,0.0117312353104352,-660.0210571289062,303.9282531738281,0.5141698122024536,0.050000000745058,0.0485804975032806,291.2211303710937,297.1499938964844,293.1499938964844,0.0058953710831701,-1998.8948974609373,299.91357421875,0.5141698122024536,0.050000000745058,0.2304449528455734,292.8177795410156,291.1499938964844,251.4499969482422,250.9673767089844,279.157470703125,291.2164001464844,292.83660888671875,1.0,0.1655285954475402,0.0172501597553491,0.0172501597553491,0.990156352519989,1.0,-0.4915590584278106,2.079295654766611e-06,0.4915570020675659,-0.1491615176200866,0.0,0.0,0.337947815656662,32.08121490478516,25.0,157.99705505371094,-6513.005859375,33.64457321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8090209960937,306.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,24328.427734375,20160.0,0.0,0.0,0.2320682406425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644323050975799,0.3644386231899261,-6.337923423416214e-06,0.0,0.0002355197648284,0.0,0.0,31.149621963500977,0.0,0.0,0.0,0.3938097059726715,4.0,0.0,1.0
627840,290.4176940917969,297.1499938964844,293.1499938964844,0.0095591666176915,-562.42236328125,302.7893371582031,0.5141698122024536,0.050000000745058,0.0461332127451896,290.8018493652344,297.1499938964844,293.1499938964844,0.0075619556009769,-509.7291259765625,301.3975830078125,0.5141698122024536,0.050000000745058,0.0485804975032806,290.4161376953125,297.1499938964844,293.1499938964844,0.0090741217136383,-424.1424865722656,302.4815979003906,0.5141698122024536,0.050000000745058,0.0358813889324665,290.095703125,297.1499938964844,293.1499938964844,0.0117312353104352,-660.0210571289062,303.9282531738281,0.5141698122024536,0.050000000745058,0.0485804975032806,291.2211303710937,297.1499938964844,293.1499938964844,0.0058953710831701,-1998.8948974609373,299.91357421875,0.5141698122024536,0.050000000745058,0.2304449528455734,292.8177795410156,291.1499938964844,251.4499969482422,250.9673767089844,279.157470703125,291.2164001464844,292.83660888671875,1.0,0.1655285954475402,0.0172501597553491,0.0172501597553491,0.990156352519989,1.0,-0.4915590584278106,2.079295654766611e-06,0.4915570020675659,-0.1491615176200866,0.0,0.0,0.337947815656662,32.08121490478516,25.0,157.99705505371094,-6513.005859375,33.64457321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8090209960937,306.6757507324219,278.1499938964844,0.0,18000.0,313.1499938964844,24328.427734375,20160.0,0.0,0.0,0.2320682406425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644323050975799,0.3644386231899261,-6.337923423416214e-06,0.0,0.0002355197648284,0.0,0.0,31.149621963500977,0.0,0.0,0.0,0.3938097059726715,4.0,0.0,1.0
627900,290.43328857421875,297.1499938964844,293.1499938964844,0.0102631002664566,-586.60302734375,303.1791381835937,0.5182822942733765,0.050000000745058,0.0460869297385215,290.8130798339844,297.1499938964844,293.1499938964844,0.0080174095928668,-531.8051147460938,301.7347412109375,0.5182822942733765,0.050000000745058,0.0485317595303058,290.4313049316406,297.1499938964844,293.1499938964844,0.0097320117056369,-442.9464111328125,302.8724975585937,0.5182822942733765,0.050000000745058,0.0358453914523124,290.1117858886719,297.1499938964844,293.1499938964844,0.015639130026102,-786.0906372070312,304.0606384277344,0.5571682453155518,0.075335569679737,0.0579414218664169,291.23486328125,297.1499938964844,293.1499938964844,0.0061785061843693,-2081.47119140625,300.1767272949219,0.5182822942733765,0.050000000745058,0.2302137613296508,292.79425048828125,291.1499938964844,251.4499969482422,250.9659423828125,279.19317626953125,291.23046875,292.7292785644531,1.0,0.1641985476016998,0.0216467063874006,0.0216467063874006,0.9896563291549684,1.0,-0.5023475885391235,3.2155599001271185e-06,0.5023443698883057,-0.1517933160066604,0.0,0.0,0.2297668755054474,30.92591857910156,25.0,-260.3153076171875,-5809.80615234375,33.704139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5399169921875,305.6430358886719,278.1499938964844,0.0,18000.0,313.1499938964844,22525.197265625,19080.0,0.0,0.0,0.2287210822105407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248869836330413,0.2248924672603607,-5.477766990225064e-06,0.0,0.0002321228093933,0.0,0.0,15.893385887145996,0.0,0.0,0.0,0.3367102742195129,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0112423365935683,-621.3851318359375,303.5575866699219,0.526153028011322,0.050000000745058,0.0460066609084606,290.8236999511719,297.1499938964844,293.1499938964844,0.0086244689300656,-563.4217529296875,302.03521728515625,0.526153028011322,0.050000000745058,0.0484472326934337,290.44580078125,297.1499938964844,293.1499938964844,0.0106355836614966,-469.7505187988281,303.2467041015625,0.526153028011322,0.050000000745058,0.0357829593122005,290.1488037109375,297.1499938964844,293.1499938964844,0.0360395200550556,-1216.79296875,304.0395202636719,0.6543673872947693,0.1065806746482849,0.0872043892741203,291.2482604980469,297.1499938964844,293.1499938964844,0.0065424893982708,-2200.188720703125,300.37408447265625,0.526153028011322,0.050000000745058,0.2298128008842468,292.5741882324219,291.1499938964844,251.4499969482422,250.9644775390625,279.3784484863281,291.24420166015625,292.4050598144531,1.0,0.1634415090084076,0.0466220453381538,0.0466220453381538,0.9891563057899476,1.0,-0.5367090106010437,3.9884555008029565e-05,0.536669135093689,-0.1595420688390731,0.0,0.0,0.1555354595184326,29.04763984680176,28.0,-800.83935546875,-5190.4638671875,35.388790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3269958496094,304.4243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,20426.21484375,19080.0,0.0,0.0,0.2232947498559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494955718517303,0.1495004147291183,-4.842459475185024e-06,0.0,0.0002266157825943,0.0,0.0,9.174362182617188,0.0,0.0,0.0,0.3241423368453979,4.0,0.0,1.0
628020,290.478271484375,297.1499938964844,293.1499938964844,0.0165154244750738,-787.0875854492188,304.0975036621094,0.5677233934402466,0.0690348446369171,0.051673162728548,290.8435974121094,297.1499938964844,293.1499938964844,0.0104568693786859,-655.1941528320312,302.5990600585937,0.5404609441757202,0.050000000745058,0.0483167916536331,290.4739074707031,297.1499938964844,293.1499938964844,0.0135360928252339,-546.8884887695312,304.0226135253906,0.5404609441757202,0.050000000745058,0.0356866158545017,290.2691650390625,297.1499938964844,293.1499938964844,0.0833878293633461,-2100.71826171875,303.99835205078125,0.7825250029563904,0.1582890897989273,0.1388505548238754,291.2767944335937,297.1499938964844,293.1499938964844,0.0075657689012587,-2546.517578125,300.6273193359375,0.5404609441757202,0.050000000745058,0.2291940599679947,291.57427978515625,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2728271484375,291.3634948730469,1.0,0.1642854362726211,0.1278101503849029,0.1278101503849029,0.9881563186645508,1.0,-0.6044670939445496,0.0090807750821113,0.5953863263130188,-0.1650444418191909,0.0,0.0,0.1614459306001663,26.291528701782227,31.0,-1315.278076171875,-5192.50634765625,39.68592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0753479003906,303.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19273.615234375,19080.0,0.0,0.0,0.2056685835123062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220721900463104,0.1220767199993133,-4.533858827926451e-06,0.0,0.0002087274770019,0.0,0.0,6.979506969451904,0.0,0.0,0.0,0.3126631081104278,4.0,0.0,1.0
628080,290.478271484375,297.1499938964844,293.1499938964844,0.0165154244750738,-787.0875854492188,304.0975036621094,0.5677233934402466,0.0690348446369171,0.051673162728548,290.8435974121094,297.1499938964844,293.1499938964844,0.0104568693786859,-655.1941528320312,302.5990600585937,0.5404609441757202,0.050000000745058,0.0483167916536331,290.4739074707031,297.1499938964844,293.1499938964844,0.0135360928252339,-546.8884887695312,304.0226135253906,0.5404609441757202,0.050000000745058,0.0356866158545017,290.2691650390625,297.1499938964844,293.1499938964844,0.0833878293633461,-2100.71826171875,303.99835205078125,0.7825250029563904,0.1582890897989273,0.1388505548238754,291.2767944335937,297.1499938964844,293.1499938964844,0.0075657689012587,-2546.517578125,300.6273193359375,0.5404609441757202,0.050000000745058,0.2291940599679947,291.57427978515625,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2728271484375,291.3634948730469,1.0,0.1642854362726211,0.1278101503849029,0.1278101503849029,0.9881563186645508,1.0,-0.6044670939445496,0.0090807750821113,0.5953863263130188,-0.1650444418191909,0.0,0.0,0.1614459306001663,26.291528701782227,31.0,-1315.278076171875,-5192.50634765625,39.68592834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0753479003906,303.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,19273.615234375,19080.0,0.0,0.0,0.2056685835123062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1220721900463104,0.1220767199993133,-4.533858827926451e-06,0.0,0.0002087274770019,0.0,0.0,6.979506969451904,0.0,0.0,0.0,0.3126631081104278,4.0,0.0,1.0
628140,290.58135986328125,297.1499938964844,293.1499938964844,0.0577622279524803,-1537.9345703125,304.04644775390625,0.7392435073852539,0.116014078259468,0.0954363644123077,290.8646240234375,297.1499938964844,293.1499938964844,0.0125819025561213,-737.1287231445312,303.27349853515625,0.5738078951835632,0.050000000745058,0.0480865389108657,290.53106689453125,297.1499938964844,293.1499938964844,0.0424699373543262,-996.238037109375,304.0662841796875,0.6960393786430359,0.1004575863480568,0.0617433860898017,290.4046325683594,297.1499938964844,293.1499938964844,0.1253933906555175,-2931.04345703125,303.9792175292969,0.9002553820610046,0.2038182914257049,0.1827778369188308,291.3124389648437,297.1499938964844,293.1499938964844,0.0085909087210893,-2849.4248046875,300.9749450683594,0.5738078951835632,0.050000000745058,0.228101834654808,290.7465515136719,291.1499938964844,251.4499969482422,250.9583740234375,280.4584350585937,291.30810546875,290.6679992675781,1.0,0.1688079237937927,0.2912646532058716,0.2912646532058716,0.9871563911437988,1.0,-0.7393766641616821,0.076721504330635,0.6626551151275635,-0.1237538009881973,0.0,0.0,0.2764343321323395,21.679428100585938,34.0,-879.1751098632812,-6776.6162109375,50.34729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5492858886719,306.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18835.08984375,18000.0,0.0,0.0,0.1839820295572281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767701655626297,0.1767747104167938,-4.535371772362851e-06,0.0,0.0001867183600552,0.0,0.0,10.25,0.0,0.0,0.0,0.3057388365268707,4.0,0.0,1.0
628200,290.58135986328125,297.1499938964844,293.1499938964844,0.0577622279524803,-1537.9345703125,304.04644775390625,0.7392435073852539,0.116014078259468,0.0954363644123077,290.8646240234375,297.1499938964844,293.1499938964844,0.0125819025561213,-737.1287231445312,303.27349853515625,0.5738078951835632,0.050000000745058,0.0480865389108657,290.53106689453125,297.1499938964844,293.1499938964844,0.0424699373543262,-996.238037109375,304.0662841796875,0.6960393786430359,0.1004575863480568,0.0617433860898017,290.4046325683594,297.1499938964844,293.1499938964844,0.1253933906555175,-2931.04345703125,303.9792175292969,0.9002553820610046,0.2038182914257049,0.1827778369188308,291.3124389648437,297.1499938964844,293.1499938964844,0.0085909087210893,-2849.4248046875,300.9749450683594,0.5738078951835632,0.050000000745058,0.228101834654808,290.7465515136719,291.1499938964844,251.4499969482422,250.9583740234375,280.4584350585937,291.30810546875,290.6679992675781,1.0,0.1688079237937927,0.2912646532058716,0.2912646532058716,0.9871563911437988,1.0,-0.7393766641616821,0.076721504330635,0.6626551151275635,-0.1237538009881973,0.0,0.0,0.2764343321323395,21.679428100585938,34.0,-879.1751098632812,-6776.6162109375,50.34729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5492858886719,306.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18835.08984375,18000.0,0.0,0.0,0.1839820295572281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767701655626297,0.1767747104167938,-4.535371772362851e-06,0.0,0.0001867183600552,0.0,0.0,10.25,0.0,0.0,0.0,0.3057388365268707,4.0,0.0,1.0
628260,290.7247009277344,297.1499938964844,293.1499938964844,0.0883227512240409,-2095.859619140625,304.0308532714844,0.8490287661552429,0.1520568281412124,0.1292326599359512,290.8895874023437,297.1499938964844,293.1499938964844,0.0145010277628898,-784.3778076171875,304.0248718261719,0.6006472706794739,0.050000000745058,0.0479450896382331,290.6509704589844,297.1499938964844,293.1499938964844,0.0799095332622528,-1507.47314453125,304.0331115722656,0.828351616859436,0.1425599902868271,0.0929409563541412,290.537841796875,297.1499938964844,293.1499938964844,0.1511267721652984,-3401.6279296875,303.99658203125,0.9871054887771606,0.2463376522064209,0.2102994173765182,291.3616943359375,297.1499938964844,293.1499938964844,0.0093434425070881,-3008.406494140625,301.4696044921875,0.6006472706794739,0.050000000745058,0.2274308502674102,290.60205078125,291.1499938964844,251.4499969482422,250.9552154541016,280.6092529296875,291.3568725585937,290.6185607910156,1.0,0.1762376576662063,0.46229287981987,0.46229287981987,0.9870108366012572,1.0,-0.8493197560310364,0.2306295782327652,0.6186901926994324,0.0099510699510574,0.0,0.0,0.3664249181747436,19.23603057861328,25.0,-176.86843872070312,-8523.30078125,62.66155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8354797363281,307.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17638.279296875,18000.0,0.0,0.0,0.1705513596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551952302455902,0.2551997005939483,-4.451834684005007e-06,0.0,0.0001730879448587,0.0,0.0,14.963089942932127,0.0,0.0,0.0,0.3294447064399719,4.0,0.0,1.0
628320,290.7247009277344,297.1499938964844,293.1499938964844,0.0883227512240409,-2095.859619140625,304.0308532714844,0.8490287661552429,0.1520568281412124,0.1292326599359512,290.8895874023437,297.1499938964844,293.1499938964844,0.0145010277628898,-784.3778076171875,304.0248718261719,0.6006472706794739,0.050000000745058,0.0479450896382331,290.6509704589844,297.1499938964844,293.1499938964844,0.0799095332622528,-1507.47314453125,304.0331115722656,0.828351616859436,0.1425599902868271,0.0929409563541412,290.537841796875,297.1499938964844,293.1499938964844,0.1511267721652984,-3401.6279296875,303.99658203125,0.9871054887771606,0.2463376522064209,0.2102994173765182,291.3616943359375,297.1499938964844,293.1499938964844,0.0093434425070881,-3008.406494140625,301.4696044921875,0.6006472706794739,0.050000000745058,0.2274308502674102,290.60205078125,291.1499938964844,251.4499969482422,250.9552154541016,280.6092529296875,291.3568725585937,290.6185607910156,1.0,0.1762376576662063,0.46229287981987,0.46229287981987,0.9870108366012572,1.0,-0.8493197560310364,0.2306295782327652,0.6186901926994324,0.0099510699510574,0.0,0.0,0.3664249181747436,19.23603057861328,25.0,-176.86843872070312,-8523.30078125,62.66155242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8354797363281,307.794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17638.279296875,18000.0,0.0,0.0,0.1705513596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551952302455902,0.2551997005939483,-4.451834684005007e-06,0.0,0.0001730879448587,0.0,0.0,14.963089942932127,0.0,0.0,0.0,0.3294447064399719,4.0,0.0,1.0
628380,290.8688049316406,297.1499938964844,293.1499938964844,0.1144717410206794,-2581.770751953125,304.0270080566406,0.9480271339416504,0.1842816323041916,0.1588046550750732,290.9375,297.1499938964844,293.1499938964844,0.0357515253126621,-1234.916259765625,304.0966491699219,0.7265545725822449,0.0905496329069137,0.075793519616127,290.7812194824219,297.1499938964844,293.1499938964844,0.1095848828554153,-1939.429931640625,304.02276611328125,0.9357041120529176,0.1794694662094116,0.1193340420722961,290.5913391113281,297.1499938964844,293.1499938964844,0.1256145536899566,-2916.9794921875,304.0909729003906,0.9699468016624452,0.3014415502548218,0.1785160899162292,291.4179382324219,297.1499938964844,293.1499938964844,0.0100706806406378,-3142.313232421875,301.9538879394531,0.622469425201416,0.050000000745058,0.2269628494977951,290.5782775878906,291.1499938964844,251.4499969482422,250.95204162597656,279.802978515625,291.41326904296875,290.5672302246094,1.0,0.179826945066452,0.4819805324077606,0.4819805324077606,0.9868652820587158,1.0,-0.911336064338684,0.2657336294651031,0.6456024050712585,0.0336762703955173,0.0,0.0,0.4415797591209411,17.42121696472168,45.0,-91.5240707397461,-9837.919921875,70.0531997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2045593261719,308.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17448.08203125,18000.0,0.0,0.0,0.1671615242958068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311271071434021,0.3311317563056946,-4.652460575016448e-06,0.0,0.0001696476974757,0.0,0.0,20.976795196533203,0.0,0.0,0.0,0.3496686816215515,4.0,0.0,1.0
628440,290.8688049316406,297.1499938964844,293.1499938964844,0.1144717410206794,-2581.770751953125,304.0270080566406,0.9480271339416504,0.1842816323041916,0.1588046550750732,290.9375,297.1499938964844,293.1499938964844,0.0357515253126621,-1234.916259765625,304.0966491699219,0.7265545725822449,0.0905496329069137,0.075793519616127,290.7812194824219,297.1499938964844,293.1499938964844,0.1095848828554153,-1939.429931640625,304.02276611328125,0.9357041120529176,0.1794694662094116,0.1193340420722961,290.5913391113281,297.1499938964844,293.1499938964844,0.1256145536899566,-2916.9794921875,304.0909729003906,0.9699468016624452,0.3014415502548218,0.1785160899162292,291.4179382324219,297.1499938964844,293.1499938964844,0.0100706806406378,-3142.313232421875,301.9538879394531,0.622469425201416,0.050000000745058,0.2269628494977951,290.5782775878906,291.1499938964844,251.4499969482422,250.95204162597656,279.802978515625,291.41326904296875,290.5672302246094,1.0,0.179826945066452,0.4819805324077606,0.4819805324077606,0.9868652820587158,1.0,-0.911336064338684,0.2657336294651031,0.6456024050712585,0.0336762703955173,0.0,0.0,0.4415797591209411,17.42121696472168,45.0,-91.5240707397461,-9837.919921875,70.0531997680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2045593261719,308.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17448.08203125,18000.0,0.0,0.0,0.1671615242958068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311271071434021,0.3311317563056946,-4.652460575016448e-06,0.0,0.0001696476974757,0.0,0.0,20.976795196533203,0.0,0.0,0.0,0.3496686816215515,4.0,0.0,1.0
628500,290.9389953613281,297.1499938964844,293.1499938964844,0.1272021383047104,-2809.935302734375,304.0262451171875,0.9852928519248962,0.1993942707777023,0.1726254224777221,290.98583984375,297.1499938964844,293.1499938964844,0.0538713186979293,-1549.278564453125,304.0736389160156,0.7902092337608337,0.1090947613120079,0.0948640778660774,290.8454284667969,297.1499938964844,293.1499938964844,0.124014526605606,-2142.3837890625,304.0196838378906,0.979759156703949,0.1968652009963989,0.1316810399293899,290.5890197753906,297.1499938964844,293.1499938964844,0.1177904158830642,-2767.208740234375,304.1155090332031,0.9628392457962036,0.3343041241168976,0.1688657253980636,291.44598388671875,297.1499938964844,293.1499938964844,0.0104626584798097,-3209.38525390625,302.1870422363281,0.6289495825767517,0.050000000745058,0.2268330454826355,290.55584716796875,291.1499938964844,251.4499969482422,250.9504547119141,279.5830078125,291.4415588378906,290.555908203125,1.0,0.1854346841573715,0.4867825210094452,0.4867825210094452,0.9867925047874452,1.0,-0.9538814425468444,0.2835978865623474,0.6702835559844971,0.04354964569211,0.0,0.0,0.4836828112602234,17.21576690673828,45.0,-34.46085739135742,-10559.2314453125,77.2865219116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6600341796875,308.0634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17236.48828125,18000.0,0.0,0.0,0.1690189093351364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851969838142395,0.3852018117904663,-4.822294613404665e-06,0.0,0.0001715327089186,0.0,0.0,25.95988845825196,0.0,0.0,0.0,0.3663292825222015,4.0,0.0,1.0
628560,291.0010681152344,297.1499938964844,293.1499938964844,0.1286041140556335,-2829.712646484375,304.0469665527344,0.979253888130188,0.2151873260736465,0.173481673002243,291.0421142578125,297.1499938964844,293.1499938964844,0.0684127882122993,-1817.1944580078125,304.0611877441406,0.8260191679000854,0.1254681646823883,0.1113707274198532,290.9082336425781,297.1499938964844,293.1499938964844,0.1374006569385528,-2323.386962890625,304.0191650390625,0.9944080114364624,0.213723823428154,0.142655536532402,290.59246826171875,297.1499938964844,293.1499938964844,0.1241115778684616,-2887.316162109375,304.109619140625,0.9684364795684814,0.3660858273506164,0.1763469278812408,291.4738464355469,297.1499938964844,293.1499938964844,0.0108671067282557,-3273.577880859375,302.4190979003906,0.6239108443260193,0.050000000745058,0.2269313484430313,290.55694580078125,291.1499938964844,251.4499969482422,250.94888305664065,279.4352111816406,291.4696655273437,290.5571594238281,1.0,0.1930854618549347,0.4897031188011169,0.4897031188011169,0.9877398610115052,1.0,-0.9974541664123536,0.3005358874797821,0.696918249130249,0.05243955925107,0.0,0.0,0.5231150388717651,18.262357711791992,65.0,-7.017116069793701,-11194.61328125,87.36587524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925231933594,307.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17051.087890625,18000.0,0.0,0.0,0.1733255982398986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430836737155914,0.4430887103080749,-5.057740509073483e-06,0.0,0.0001759034348651,0.0,0.0,32.21826171875,0.0,0.0,0.0,0.3867567479610443,4.0,0.0,1.0
628620,291.1003112792969,297.1499938964844,293.1499938964844,0.1504179686307907,-3210.15869140625,304.0438842773437,0.9857040643692015,0.2495773285627365,0.1965419203042984,291.1634521484375,297.1499938964844,293.1499938964844,0.0923940017819404,-2286.279541015625,304.0511779785156,0.859722375869751,0.1542880237102508,0.1398984342813491,291.0020751953125,297.1499938964844,293.1499938964844,0.1502823531627655,-2495.8056640625,304.0384521484375,0.9857040643692015,0.2514569163322449,0.1528659462928772,290.65155029296875,297.1499938964844,293.1499938964844,0.1512853056192398,-3388.945068359375,304.0783386230469,0.9857040643692015,0.419003278017044,0.2069681137800216,291.5297241210937,297.1499938964844,293.1499938964844,0.0117598939687013,-3408.984375,302.864013671875,0.602995753288269,0.050000000745058,0.2273718118667602,290.5312194824219,291.1499938964844,251.4499969482422,250.9457550048828,279.2597351074219,291.5259094238281,290.5210266113281,1.0,0.2140751034021377,0.490947812795639,0.490947812795639,0.9896344542503356,1.0,-1.1084245443344116,0.3396995365619659,0.7687249779701233,0.0705298855900764,0.0,0.0,0.6063283681869507,22.02953338623047,85.0,-55.93464279174805,-12423.890625,118.94485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.441650390625,307.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,16592.916015625,18000.0,0.0,0.0,0.1884893476963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762707591056824,0.5762765407562256,-5.76908178118174e-06,0.0,0.0001912927255034,0.0,0.0,50.903839111328125,0.0,0.0,0.0,0.4414051175117492,4.0,0.0,1.0
628680,291.1003112792969,297.1499938964844,293.1499938964844,0.1504179686307907,-3210.15869140625,304.0438842773437,0.9857040643692015,0.2495773285627365,0.1965419203042984,291.1634521484375,297.1499938964844,293.1499938964844,0.0923940017819404,-2286.279541015625,304.0511779785156,0.859722375869751,0.1542880237102508,0.1398984342813491,291.0020751953125,297.1499938964844,293.1499938964844,0.1502823531627655,-2495.8056640625,304.0384521484375,0.9857040643692015,0.2514569163322449,0.1528659462928772,290.65155029296875,297.1499938964844,293.1499938964844,0.1512853056192398,-3388.945068359375,304.0783386230469,0.9857040643692015,0.419003278017044,0.2069681137800216,291.5297241210937,297.1499938964844,293.1499938964844,0.0117598939687013,-3408.984375,302.864013671875,0.602995753288269,0.050000000745058,0.2273718118667602,290.5312194824219,291.1499938964844,251.4499969482422,250.9457550048828,279.2597351074219,291.5259094238281,290.5210266113281,1.0,0.2140751034021377,0.490947812795639,0.490947812795639,0.9896344542503356,1.0,-1.1084245443344116,0.3396995365619659,0.7687249779701233,0.0705298855900764,0.0,0.0,0.6063283681869507,22.02953338623047,85.0,-55.93464279174805,-12423.890625,118.94485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.441650390625,307.2656555175781,278.1499938964844,0.0,18000.0,313.1499938964844,16592.916015625,18000.0,0.0,0.0,0.1884893476963043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762707591056824,0.5762765407562256,-5.76908178118174e-06,0.0,0.0001912927255034,0.0,0.0,50.903839111328125,0.0,0.0,0.0,0.4414051175117492,4.0,0.0,1.0
628740,291.2330322265625,297.1499938964844,293.1499938964844,0.1867214143276214,-3822.094970703125,304.0183410644531,0.9969990849494934,0.2746814489364624,0.2317209541797638,291.2886047363281,297.1499938964844,293.1499938964844,0.1145119965076446,-2719.536376953125,304.0473327636719,0.8715378642082214,0.1792536675930023,0.1645165234804153,291.1127014160156,297.1499938964844,293.1499938964844,0.1866061836481094,-2971.95361328125,304.0146789550781,0.9969990849494934,0.2835115492343902,0.1802274137735366,290.74737548828125,297.1499938964844,293.1499938964844,0.1874576359987259,-4031.640380859375,304.0416564941406,0.9969990849494934,0.4629440307617187,0.2440133243799209,291.5898132324219,297.1499938964844,293.1499938964844,0.0128474030643701,-3572.58935546875,303.26910400390625,0.5761167407035828,0.050000000745058,0.228024810552597,290.37646484375,291.1499938964844,251.4499969482422,250.9427185058593,279.1679077148437,291.58612060546875,290.3571472167969,1.0,0.2421507984399795,0.4876650869846344,0.4876650869846344,0.9915290474891664,1.0,-1.2582775354385376,0.3897114396095276,0.86856609582901,0.0915727093815803,0.0,0.0,0.7185989022254944,27.658906936645508,105.0,-192.0340118408203,-13835.7353515625,172.42779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6965637207031,306.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,15685.3271484375,18000.0,0.0,0.0,0.2122144699096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663382291793823,0.7663453221321106,-7.113447281881236e-06,0.0,0.000215370717342,0.0,0.0,90.26161193847656,0.0,0.0,0.0,0.530048668384552,4.0,0.0,1.0
628800,291.2330322265625,297.1499938964844,293.1499938964844,0.1867214143276214,-3822.094970703125,304.0183410644531,0.9969990849494934,0.2746814489364624,0.2317209541797638,291.2886047363281,297.1499938964844,293.1499938964844,0.1145119965076446,-2719.536376953125,304.0473327636719,0.8715378642082214,0.1792536675930023,0.1645165234804153,291.1127014160156,297.1499938964844,293.1499938964844,0.1866061836481094,-2971.95361328125,304.0146789550781,0.9969990849494934,0.2835115492343902,0.1802274137735366,290.74737548828125,297.1499938964844,293.1499938964844,0.1874576359987259,-4031.640380859375,304.0416564941406,0.9969990849494934,0.4629440307617187,0.2440133243799209,291.5898132324219,297.1499938964844,293.1499938964844,0.0128474030643701,-3572.58935546875,303.26910400390625,0.5761167407035828,0.050000000745058,0.228024810552597,290.37646484375,291.1499938964844,251.4499969482422,250.9427185058593,279.1679077148437,291.58612060546875,290.3571472167969,1.0,0.2421507984399795,0.4876650869846344,0.4876650869846344,0.9915290474891664,1.0,-1.2582775354385376,0.3897114396095276,0.86856609582901,0.0915727093815803,0.0,0.0,0.7185989022254944,27.658906936645508,105.0,-192.0340118408203,-13835.7353515625,172.42779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6965637207031,306.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,15685.3271484375,18000.0,0.0,0.0,0.2122144699096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663382291793823,0.7663453221321106,-7.113447281881236e-06,0.0,0.000215370717342,0.0,0.0,90.26161193847656,0.0,0.0,0.0,0.530048668384552,4.0,0.0,1.0
628860,291.3878479003906,297.1499938964844,293.1499938964844,0.2191137373447418,-4345.279296875,304.0101318359375,0.978415071964264,0.2918344140052795,0.2588312923908233,291.4159851074219,297.1499938964844,293.1499938964844,0.1361492276191711,-3128.084716796875,304.0455322265625,0.8550069332122803,0.2005970478057861,0.1858448684215545,291.2508850097656,297.1499938964844,293.1499938964844,0.2319086790084839,-3540.606689453125,303.9852294921875,0.9918292164802552,0.3071677088737488,0.2112946957349777,290.8746337890625,297.1499938964844,293.1499938964844,0.2418801486492157,-4955.8408203125,303.9858093261719,0.9990000128746032,0.4980941414833069,0.2957556545734405,291.6578063964844,297.1499938964844,293.1499938964844,0.0141671514138579,-3761.631103515625,303.6338195800781,0.5362606644630432,0.050000000745058,0.2293407618999481,290.1280822753906,291.1499938964844,251.4499969482422,250.9397735595703,279.12335205078125,291.65411376953125,290.10369873046875,1.0,0.2754587233066559,0.4823934435844421,0.4823934435844421,0.9925972819328308,1.0,-1.4172487258911133,0.4420922696590423,0.9751564860343932,0.11267801374197,0.0,0.0,0.8704515695571899,37.27635955810547,125.0,-317.7873840332031,-15158.2099609375,251.6888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8728942871094,305.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,14802.2431640625,18000.0,0.0,0.0,0.2439216375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191696882247925,1.019179344177246,-9.655057510826737e-06,0.0,0.000247549440246,0.0,0.0,175.2090606689453,0.0,0.0,0.0,0.6590563058853149,4.0,0.0,1.0
628920,291.3878479003906,297.1499938964844,293.1499938964844,0.2191137373447418,-4345.279296875,304.0101318359375,0.978415071964264,0.2918344140052795,0.2588312923908233,291.4159851074219,297.1499938964844,293.1499938964844,0.1361492276191711,-3128.084716796875,304.0455322265625,0.8550069332122803,0.2005970478057861,0.1858448684215545,291.2508850097656,297.1499938964844,293.1499938964844,0.2319086790084839,-3540.606689453125,303.9852294921875,0.9918292164802552,0.3071677088737488,0.2112946957349777,290.8746337890625,297.1499938964844,293.1499938964844,0.2418801486492157,-4955.8408203125,303.9858093261719,0.9990000128746032,0.4980941414833069,0.2957556545734405,291.6578063964844,297.1499938964844,293.1499938964844,0.0141671514138579,-3761.631103515625,303.6338195800781,0.5362606644630432,0.050000000745058,0.2293407618999481,290.1280822753906,291.1499938964844,251.4499969482422,250.9397735595703,279.12335205078125,291.65411376953125,290.10369873046875,1.0,0.2754587233066559,0.4823934435844421,0.4823934435844421,0.9925972819328308,1.0,-1.4172487258911133,0.4420922696590423,0.9751564860343932,0.11267801374197,0.0,0.0,0.8704515695571899,37.27635955810547,125.0,-317.7873840332031,-15158.2099609375,251.6888885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8728942871094,305.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,14802.2431640625,18000.0,0.0,0.0,0.2439216375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191696882247925,1.019179344177246,-9.655057510826737e-06,0.0,0.000247549440246,0.0,0.0,175.2090606689453,0.0,0.0,0.0,0.6590563058853149,4.0,0.0,1.0
628980,291.5137023925781,297.1499938964844,293.1499938964844,0.2447527945041656,-4746.08935546875,304.0137023925781,0.929880142211914,0.310927152633667,0.2759852111339569,291.5431213378906,297.1499938964844,293.1499938964844,0.1574231535196304,-3517.57958984375,304.0448608398437,0.8247607946395874,0.2187484353780746,0.2041005641222,291.3752746582031,297.1499938964844,293.1499938964844,0.2619661092758178,-3900.424072265625,303.9896850585937,0.9502227902412416,0.3300169110298157,0.2271932959556579,291.0447692871094,297.1499938964844,293.1499938964844,0.3200806677341461,-6214.01171875,303.9103088378906,0.9990000128746032,0.5213273167610168,0.3640293478965759,291.73309326171875,297.1499938964844,293.1499938964844,0.0158249773085117,-3982.34912109375,303.9621887207031,0.4969939887523651,0.050000000745058,0.2315895706415176,289.7973327636719,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7294616699219,289.76611328125,1.0,0.3112208247184753,0.4769762456417084,0.4769762456417084,0.99366557598114,1.0,-1.563652515411377,0.4904429614543915,1.073209524154663,0.1311951577663421,0.0,0.0,1.0,51.96551513671875,145.0,-448.0291137695313,-16034.0712890625,355.5460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2250061035156,304.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,15349.7568359375,18000.0,0.0,0.0,0.2809087932109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252126693725586,1.252139687538147,-1.2991920812055469e-05,0.0,0.000285086716758,0.0,0.0,300.2746887207031,0.0,0.0,0.0,0.7829567193984985,4.0,0.0,1.0
629040,291.5137023925781,297.1499938964844,293.1499938964844,0.2447527945041656,-4746.08935546875,304.0137023925781,0.929880142211914,0.310927152633667,0.2759852111339569,291.5431213378906,297.1499938964844,293.1499938964844,0.1574231535196304,-3517.57958984375,304.0448608398437,0.8247607946395874,0.2187484353780746,0.2041005641222,291.3752746582031,297.1499938964844,293.1499938964844,0.2619661092758178,-3900.424072265625,303.9896850585937,0.9502227902412416,0.3300169110298157,0.2271932959556579,291.0447692871094,297.1499938964844,293.1499938964844,0.3200806677341461,-6214.01171875,303.9103088378906,0.9990000128746032,0.5213273167610168,0.3640293478965759,291.73309326171875,297.1499938964844,293.1499938964844,0.0158249773085117,-3982.34912109375,303.9621887207031,0.4969939887523651,0.050000000745058,0.2315895706415176,289.7973327636719,291.1499938964844,251.4499969482422,250.9369659423828,279.10577392578125,291.7294616699219,289.76611328125,1.0,0.3112208247184753,0.4769762456417084,0.4769762456417084,0.99366557598114,1.0,-1.563652515411377,0.4904429614543915,1.073209524154663,0.1311951577663421,0.0,0.0,1.0,51.96551513671875,145.0,-448.0291137695313,-16034.0712890625,355.5460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2250061035156,304.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,15349.7568359375,18000.0,0.0,0.0,0.2809087932109833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252126693725586,1.252139687538147,-1.2991920812055469e-05,0.0,0.000285086716758,0.0,0.0,300.2746887207031,0.0,0.0,0.0,0.7829567193984985,4.0,0.0,1.0
629100,291.572021484375,297.1499938964844,293.1499938964844,0.2595922946929931,-4975.4931640625,304.011474609375,0.9085994362831116,0.3201999366283417,0.2846841514110565,291.6042175292969,297.1499938964844,293.1499938964844,0.1687657088041305,-3721.684326171875,304.0433349609375,0.8114959001541138,0.2271077334880828,0.2124761343002319,291.4312744140625,297.1499938964844,293.1499938964844,0.2795086503028869,-4107.8232421875,303.98687744140625,0.9302197694778442,0.3414953052997589,0.2354389876127243,291.14013671875,297.1499938964844,293.1499938964844,0.3647756576538086,-6904.12939453125,303.87261962890625,0.9990000128746032,0.5292757749557495,0.3989019393920898,291.77276611328125,297.1499938964844,293.1499938964844,0.0168542079627513,-4113.36376953125,304.1147155761719,0.4818268418312073,0.050000000745058,0.2329180836677551,289.5665588378906,291.1499938964844,251.4499969482422,250.9356231689453,279.1013488769531,291.7691955566406,289.5279235839844,1.0,0.3295764029026031,0.4742006361484527,0.4742006361484527,0.9941997528076172,1.0,-1.6375101804733276,0.5148869752883911,1.1226232051849363,0.1403682827949524,0.0,0.0,1.0,60.52742385864258,145.0,-558.9707641601562,-16264.8681640625,418.2229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.55224609375,303.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,16424.828125,19080.0,0.0,0.0,0.3001810908317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3031789064407349,1.3031928539276123,-1.4027226825419348e-05,0.0,0.0003046456258744,0.0,0.0,337.78033447265625,0.0,0.0,0.0,0.8264695405960083,4.0,0.0,1.0
629160,291.6287841796875,297.1499938964844,293.1499938964844,0.2751621305942535,-5213.28271484375,304.00836181640625,0.8953426480293274,0.3290449678897857,0.2930363416671753,291.6635131835937,297.1499938964844,293.1499938964844,0.180515632033348,-3930.342529296875,304.0413818359375,0.8021789789199829,0.2350431978702545,0.2204280644655227,291.4856262207031,297.1499938964844,293.1499938964844,0.298062264919281,-4324.22119140625,303.9828186035156,0.9167947173118592,0.3525966107845306,0.2434855550527572,291.2377624511719,297.1499938964844,293.1499938964844,0.4069911539554596,-7535.64794921875,303.8468017578125,0.9990000128746032,0.5355669260025024,0.4282845258712768,291.8143920898437,297.1499938964844,293.1499938964844,0.0197352450340986,-4473.6357421875,304.1380310058594,0.4812639951705932,0.0575026832520961,0.2493140250444412,289.304443359375,291.1499938964844,251.4499969482422,250.934326171875,279.0949401855469,291.8106384277344,289.2657775878906,1.0,0.3483404219150543,0.4710022211074829,0.4710022211074829,0.9950143694877625,1.0,-1.721673607826233,0.5428551435470581,1.1788184642791748,0.1503806710243225,0.0,0.0,1.0,68.7633285522461,165.0,-638.8829345703125,-16603.955078125,491.555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.99609375,303.07147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17798.451171875,19080.0,0.0,0.0,0.3195128440856933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3569097518920898,1.3569250106811523,-1.5205805539153516e-05,0.0,0.0003242649254389,0.0,0.0,381.2743835449219,0.0,0.0,0.0,0.8442118167877197,4.0,0.0,1.0
629220,291.73931884765625,297.1499938964844,293.1499938964844,0.308374285697937,-5711.0078125,304.000244140625,0.8772317171096802,0.34517502784729,0.3083821535110473,291.7777709960937,297.1499938964844,293.1499938964844,0.2053318619728088,-4362.482421875,304.0362243652344,0.789415717124939,0.2495327293872833,0.2350124269723892,291.59283447265625,297.1499938964844,293.1499938964844,0.3378017544746399,-4777.9248046875,303.9723205566406,0.8999627232551575,0.3730292618274688,0.2584688067436218,291.4183044433594,297.1499938964844,293.1499938964844,0.4911274909973144,-8748.623046875,303.8066711425781,0.9990000128746032,0.5473933219909668,0.4784745872020721,291.91925048828125,297.1499938964844,293.1499938964844,0.0343430079519748,-5863.943359375,304.117919921875,0.5031132102012634,0.070139542222023,0.314944326877594,288.6938171386719,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.91485595703125,288.6557006835937,1.0,0.3874052166938782,0.4642192125320434,0.4642192125320434,0.996643602848053,1.0,-1.914672493934632,0.6074191331863403,1.307253360748291,0.1738406270742416,0.0,0.0,1.0,85.32950592041016,183.0,-780.9197387695312,-17292.16015625,677.1392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1930236816406,302.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18684.14453125,19080.0,0.0,0.0,0.3579007983207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39027202129364,1.39028799533844,-1.5962661564117298e-05,0.0,0.0003632238076534,0.0,0.0,410.09368896484375,0.0,0.0,0.0,0.8633579015731812,4.0,0.0,1.0
629280,291.73931884765625,297.1499938964844,293.1499938964844,0.308374285697937,-5711.0078125,304.000244140625,0.8772317171096802,0.34517502784729,0.3083821535110473,291.7777709960937,297.1499938964844,293.1499938964844,0.2053318619728088,-4362.482421875,304.0362243652344,0.789415717124939,0.2495327293872833,0.2350124269723892,291.59283447265625,297.1499938964844,293.1499938964844,0.3378017544746399,-4777.9248046875,303.9723205566406,0.8999627232551575,0.3730292618274688,0.2584688067436218,291.4183044433594,297.1499938964844,293.1499938964844,0.4911274909973144,-8748.623046875,303.8066711425781,0.9990000128746032,0.5473933219909668,0.4784745872020721,291.91925048828125,297.1499938964844,293.1499938964844,0.0343430079519748,-5863.943359375,304.117919921875,0.5031132102012634,0.070139542222023,0.314944326877594,288.6938171386719,291.1499938964844,251.4499969482422,250.931884765625,279.087646484375,291.91485595703125,288.6557006835937,1.0,0.3874052166938782,0.4642192125320434,0.4642192125320434,0.996643602848053,1.0,-1.914672493934632,0.6074191331863403,1.307253360748291,0.1738406270742416,0.0,0.0,1.0,85.32950592041016,183.0,-780.9197387695312,-17292.16015625,677.1392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1930236816406,302.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18684.14453125,19080.0,0.0,0.0,0.3579007983207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39027202129364,1.39028799533844,-1.5962661564117298e-05,0.0,0.0003632238076534,0.0,0.0,410.09368896484375,0.0,0.0,0.0,0.8633579015731812,4.0,0.0,1.0
629340,291.84625244140625,297.1499938964844,293.1499938964844,0.3400994837284088,-6171.08837890625,303.9974975585937,0.8515040278434753,0.3592271506786346,0.3220657110214233,291.8870849609375,297.1499938964844,293.1499938964844,0.2291606366634369,-4764.22314453125,304.0345764160156,0.7684785723686218,0.2621271312236786,0.2480619251728058,291.69921875,297.1499938964844,293.1499938964844,0.3760315775871277,-5199.1220703125,303.9681091308594,0.8748849034309387,0.3909139931201935,0.2718438506126404,291.5979919433594,297.1499938964844,293.1499938964844,0.5761919021606445,-9912.12109375,303.78338623046875,0.9896655082702636,0.5548220872879028,0.5243563055992126,292.0385437011719,297.1499938964844,293.1499938964844,0.0461723320186138,-6846.01220703125,304.1092834472656,0.5005801916122437,0.0771506875753402,0.3547969162464142,288.15478515625,291.1499938964844,251.4499969482422,250.9296722412109,279.10076904296875,292.03436279296875,288.1297607421875,1.0,0.4245103597640991,0.4597096741199493,0.4597096741199493,0.9982728958129884,1.0,-2.065852642059326,0.6588257551193237,1.407026767730713,0.1931071430444717,0.0,0.0,1.0,107.84939575195312,201.0,-711.8330688476562,-17844.146484375,880.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7994384765625,301.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18959.03125,20160.0,0.0,0.0,0.3945894837379455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004617929458618,1.4004780054092407,-1.61975094670197e-05,0.0,0.000400458171498,0.0,0.0,419.1770935058594,0.0,0.0,0.0,0.884207010269165,4.0,0.0,1.0
