time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.84625244140625,297.1499938964844,293.1499938964844,0.3400994837284088,-6171.08837890625,303.9974975585937,0.8515040278434753,0.3592271506786346,0.3220657110214233,291.8870849609375,297.1499938964844,293.1499938964844,0.2291606366634369,-4764.22314453125,304.0345764160156,0.7684785723686218,0.2621271312236786,0.2480619251728058,291.69921875,297.1499938964844,293.1499938964844,0.3760315775871277,-5199.1220703125,303.9681091308594,0.8748849034309387,0.3909139931201935,0.2718438506126404,291.5979919433594,297.1499938964844,293.1499938964844,0.5761919021606445,-9912.12109375,303.78338623046875,0.9896655082702636,0.5548220872879028,0.5243563055992126,292.0385437011719,297.1499938964844,293.1499938964844,0.0461723320186138,-6846.01220703125,304.1092834472656,0.5005801916122437,0.0771506875753402,0.3547969162464142,288.15478515625,291.1499938964844,251.4499969482422,250.9296722412109,279.10076904296875,292.03436279296875,288.1297607421875,1.0,0.4245103597640991,0.4597096741199493,0.4597096741199493,0.9982728958129884,1.0,-2.065852642059326,0.6588257551193237,1.407026767730713,0.1931071430444717,0.0,0.0,1.0,107.84939575195312,201.0,-711.8330688476562,-17844.146484375,880.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7994384765625,301.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18959.03125,20160.0,0.0,0.0,0.3945894837379455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4004617929458618,1.4004780054092407,-1.61975094670197e-05,0.0,0.000400458171498,0.0,0.0,419.1770935058594,0.0,0.0,0.0,0.884207010269165,4.0,0.0,1.0
629460,291.94830322265625,297.1499938964844,293.1499938964844,0.365455687046051,-6524.1708984375,304.0062866210937,0.8255994915962219,0.371561586856842,0.33439701795578,291.9909362792969,297.1499938964844,293.1499938964844,0.2484915554523468,-5077.85791015625,304.0409851074219,0.7462867498397827,0.2730578780174255,0.259707897901535,291.8017883300781,297.1499938964844,293.1499938964844,0.4073607921600342,-5530.06787109375,303.97674560546875,0.8486971259117126,0.4068681895732879,0.2839641273021698,291.7281494140625,297.1499938964844,293.1499938964844,0.612602174282074,-10345.0263671875,303.8441467285156,0.9545413255691528,0.5676630139350891,0.5355989933013916,292.152587890625,297.1499938964844,293.1499938964844,0.0542258247733116,-7527.31689453125,304.10955810546875,0.4903096556663513,0.0821665599942207,0.3833628594875335,287.86883544921875,291.1499938964844,251.4499969482422,250.9277191162109,279.1194152832031,292.1489562988281,287.8571472167969,1.0,0.4565130770206451,0.4576962888240814,0.4576962888240814,0.9989637136459352,1.0,-2.1570186614990234,0.6910445690155029,1.4659740924835205,0.2053543627262115,0.0,0.0,1.0,135.21502685546875,189.0,-453.3781433105469,-18419.59765625,1067.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.805908203125,301.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19918.0078125,20160.0,0.0,0.0,0.4280375838279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435443639755249,1.4354606866836548,-1.7016805941239e-05,0.0,0.0004344037442933,0.0,0.0,451.3801574707031,0.0,0.0,0.0,0.8911156058311462,4.0,0.0,1.0
629520,291.94830322265625,297.1499938964844,293.1499938964844,0.365455687046051,-6524.1708984375,304.0062866210937,0.8255994915962219,0.371561586856842,0.33439701795578,291.9909362792969,297.1499938964844,293.1499938964844,0.2484915554523468,-5077.85791015625,304.0409851074219,0.7462867498397827,0.2730578780174255,0.259707897901535,291.8017883300781,297.1499938964844,293.1499938964844,0.4073607921600342,-5530.06787109375,303.97674560546875,0.8486971259117126,0.4068681895732879,0.2839641273021698,291.7281494140625,297.1499938964844,293.1499938964844,0.612602174282074,-10345.0263671875,303.8441467285156,0.9545413255691528,0.5676630139350891,0.5355989933013916,292.152587890625,297.1499938964844,293.1499938964844,0.0542258247733116,-7527.31689453125,304.10955810546875,0.4903096556663513,0.0821665599942207,0.3833628594875335,287.86883544921875,291.1499938964844,251.4499969482422,250.9277191162109,279.1194152832031,292.1489562988281,287.8571472167969,1.0,0.4565130770206451,0.4576962888240814,0.4576962888240814,0.9989637136459352,1.0,-2.1570186614990234,0.6910445690155029,1.4659740924835205,0.2053543627262115,0.0,0.0,1.0,135.21502685546875,189.0,-453.3781433105469,-18419.59765625,1067.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.805908203125,301.7398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19918.0078125,20160.0,0.0,0.0,0.4280375838279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.435443639755249,1.4354606866836548,-1.7016805941239e-05,0.0,0.0004344037442933,0.0,0.0,451.3801574707031,0.0,0.0,0.0,0.8911156058311462,4.0,0.0,1.0
629580,292.0430603027344,297.1499938964844,293.1499938964844,0.3858527839183807,-6799.111328125,304.0202941894531,0.8203979730606079,0.3827844560146332,0.3450351655483246,292.0855712890625,297.1499938964844,293.1499938964844,0.2643483579158783,-5327.5830078125,304.0509338378906,0.7431660890579224,0.2832227349281311,0.2698521614074707,291.89715576171875,297.1499938964844,293.1499938964844,0.4334993958473205,-5797.2236328125,303.99102783203125,0.844796895980835,0.4216741323471069,0.2947214245796203,291.82843017578125,297.1499938964844,293.1499938964844,0.647355854511261,-10757.3486328125,303.887939453125,0.9460111260414124,0.5833214521408081,0.5503631234169006,292.2532043457031,297.1499938964844,293.1499938964844,0.0604674965143203,-8068.02001953125,304.1126708984375,0.4918021857738495,0.0870129689574241,0.4071226716041565,287.7183837890625,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,292.25018310546875,287.7136535644531,1.0,0.4754807651042938,0.4561268985271454,0.4561268985271454,0.9996545910835266,1.0,-2.2411763668060303,0.7212439179420471,1.519932508468628,0.2170263677835464,0.0,0.0,1.0,148.99896240234375,177.0,-255.928939819336,-19083.193359375,1208.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12274169921875,301.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20087.982421875,20160.0,0.0,0.0,0.4576923847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415555000305176,1.441572666168213,-1.716202314128168e-05,0.0,0.000464499607915,0.0,0.0,457.17041015625,0.0,0.0,0.0,0.8946188688278198,4.0,0.0,1.0
629640,292.0430603027344,297.1499938964844,293.1499938964844,0.3858527839183807,-6799.111328125,304.0202941894531,0.8203979730606079,0.3827844560146332,0.3450351655483246,292.0855712890625,297.1499938964844,293.1499938964844,0.2643483579158783,-5327.5830078125,304.0509338378906,0.7431660890579224,0.2832227349281311,0.2698521614074707,291.89715576171875,297.1499938964844,293.1499938964844,0.4334993958473205,-5797.2236328125,303.99102783203125,0.844796895980835,0.4216741323471069,0.2947214245796203,291.82843017578125,297.1499938964844,293.1499938964844,0.647355854511261,-10757.3486328125,303.887939453125,0.9460111260414124,0.5833214521408081,0.5503631234169006,292.2532043457031,297.1499938964844,293.1499938964844,0.0604674965143203,-8068.02001953125,304.1126708984375,0.4918021857738495,0.0870129689574241,0.4071226716041565,287.7183837890625,291.1499938964844,251.4499969482422,250.92605590820312,279.12896728515625,292.25018310546875,287.7136535644531,1.0,0.4754807651042938,0.4561268985271454,0.4561268985271454,0.9996545910835266,1.0,-2.2411763668060303,0.7212439179420471,1.519932508468628,0.2170263677835464,0.0,0.0,1.0,148.99896240234375,177.0,-255.928939819336,-19083.193359375,1208.875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12274169921875,301.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20087.982421875,20160.0,0.0,0.0,0.4576923847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415555000305176,1.441572666168213,-1.716202314128168e-05,0.0,0.000464499607915,0.0,0.0,457.17041015625,0.0,0.0,0.0,0.8946188688278198,4.0,0.0,1.0
629700,292.0871276855469,297.1499938964844,293.1499938964844,0.3945325314998626,-6913.61572265625,304.028076171875,0.8222324252128601,0.3881497979164123,0.3499542772769928,292.12890625,297.1499938964844,293.1499938964844,0.2712923586368561,-5434.853515625,304.05633544921875,0.7456390261650085,0.2881937623023987,0.2746280431747436,291.94146728515625,297.1499938964844,293.1499938964844,0.444974422454834,-5912.056640625,303.9990539550781,0.8475091457366943,0.4288393259048462,0.2997897863388061,291.873291015625,297.1499938964844,293.1499938964844,0.6629378199577332,-10939.43359375,303.9072265625,0.94830983877182,0.5912503600120544,0.5578514337539673,292.2982788085937,297.1499938964844,293.1499938964844,0.0632490441203117,-8312.4091796875,304.1144104003906,0.4954229295253753,0.0895216315984726,0.4185498058795929,287.68359375,291.1499938964844,251.4499969482422,250.9253387451172,279.13165283203125,292.2955017089844,287.681396484375,1.0,0.4819649755954742,0.4554138481616974,0.4554138481616974,1.0,1.0,-2.2816309928894043,0.7358214259147644,1.545809626579285,0.2226466089487075,0.0,0.0,1.0,151.82870483398438,177.0,-175.06597900390625,-19459.326171875,1265.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3592834472656,302.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,20120.7421875,21240.0,0.0,0.0,0.4711501598358154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44273042678833,1.4427475929260254,-1.7190010112244636e-05,0.0,0.0004781575116794,0.0,0.0,458.2892150878906,0.0,0.0,0.0,0.9102923274040222,4.0,0.0,1.0
629760,292.129150390625,297.1499938964844,293.1499938964844,0.4018361270427704,-7007.93212890625,304.0369873046875,0.8259762525558472,0.3933615982532501,0.3546640276908874,292.1697692871094,297.1499938964844,293.1499938964844,0.2773441076278686,-5526.7373046875,304.0623779296875,0.7499204874038696,0.2931039929389953,0.2792694568634033,291.9836730957031,297.1499938964844,293.1499938964844,0.4549672305583954,-6010.18017578125,304.00836181640625,0.8522942066192627,0.4358643293380737,0.3047027885913849,291.9157409667969,297.1499938964844,293.1499938964844,0.6764116287231445,-11093.2744140625,303.9268798828125,0.9533188939094543,0.599085807800293,0.5652199387550354,292.3402099609375,297.1499938964844,293.1499938964844,0.0657733306288719,-8534.6640625,304.11627197265625,0.5003743767738342,0.0920729115605354,0.4298473000526428,287.6879577636719,291.1499938964844,251.4499969482422,250.9247131347656,279.1334533691406,292.3376770019531,287.689453125,1.0,0.4870094060897827,0.4547242522239685,0.4547242522239685,1.0,1.0,-2.32118821144104,0.7500892281532288,1.5710989236831665,0.2281373739242553,0.0,0.0,1.0,152.72650146484375,165.0,-80.17636108398438,-19945.423828125,1315.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6168212890625,302.3721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,20851.814453125,21240.0,0.0,0.0,0.4839008152484894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4687068462371826,1.4687247276306152,-1.7814596503740177e-05,0.0,0.0004910978022962,0.0,0.0,483.4923095703125,0.0,0.0,0.0,0.9119952321052552,4.0,0.0,1.0
629820,292.2074890136719,297.1499938964844,293.1499938964844,0.4148919582366943,-7175.01318359375,304.0528259277344,0.8377349376678467,0.4033249020576477,0.3635103106498718,292.2447509765625,297.1499938964844,293.1499938964844,0.2885550856590271,-5695.439453125,304.0728454589844,0.7627860307693481,0.302716463804245,0.288197785615921,292.0621032714844,297.1499938964844,293.1499938964844,0.4733738601207733,-6189.33203125,304.0248107910156,0.8667590618133545,0.4494962096214294,0.3141114413738251,291.9947204589844,297.1499938964844,293.1499938964844,0.7009349465370178,-11372.0224609375,303.9601745605469,0.9684906601905824,0.614331841468811,0.5794280171394348,292.4159851074219,297.1499938964844,293.1499938964844,0.0705145001411438,-8957.3515625,304.1195983886719,0.5136784315109253,0.0972085297107696,0.4519634842872619,287.7209777832031,291.1499938964844,251.4499969482422,250.9237365722656,279.1357421875,292.4138488769531,287.7237548828125,1.0,0.4939864575862884,0.4534243047237396,0.4534243047237396,1.0,1.0,-2.3974802494049072,0.7776076197624207,1.6198726892471311,0.2386859655380249,0.0,0.0,1.0,150.30410766601562,153.0,15.00880527496338,-20788.921875,1397.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1818542480469,302.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21126.5234375,21240.0,0.0,0.0,0.5072687864303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4783498048782349,1.478367805480957,-1.804929161153268e-05,0.0,0.0005148133495822,0.0,0.0,493.0782775878906,0.0,0.0,0.0,0.917516827583313,4.0,0.0,1.0
629880,292.2074890136719,297.1499938964844,293.1499938964844,0.4148919582366943,-7175.01318359375,304.0528259277344,0.8377349376678467,0.4033249020576477,0.3635103106498718,292.2447509765625,297.1499938964844,293.1499938964844,0.2885550856590271,-5695.439453125,304.0728454589844,0.7627860307693481,0.302716463804245,0.288197785615921,292.0621032714844,297.1499938964844,293.1499938964844,0.4733738601207733,-6189.33203125,304.0248107910156,0.8667590618133545,0.4494962096214294,0.3141114413738251,291.9947204589844,297.1499938964844,293.1499938964844,0.7009349465370178,-11372.0224609375,303.9601745605469,0.9684906601905824,0.614331841468811,0.5794280171394348,292.4159851074219,297.1499938964844,293.1499938964844,0.0705145001411438,-8957.3515625,304.1195983886719,0.5136784315109253,0.0972085297107696,0.4519634842872619,287.7209777832031,291.1499938964844,251.4499969482422,250.9237365722656,279.1357421875,292.4138488769531,287.7237548828125,1.0,0.4939864575862884,0.4534243047237396,0.4534243047237396,1.0,1.0,-2.3974802494049072,0.7776076197624207,1.6198726892471311,0.2386859655380249,0.0,0.0,1.0,150.30410766601562,153.0,15.00880527496338,-20788.921875,1397.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1818542480469,302.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21126.5234375,21240.0,0.0,0.0,0.5072687864303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4783498048782349,1.478367805480957,-1.804929161153268e-05,0.0,0.0005148133495822,0.0,0.0,493.0782775878906,0.0,0.0,0.0,0.917516827583313,4.0,0.0,1.0
629940,292.2791442871094,297.1499938964844,293.1499938964844,0.4260112047195434,-7315.5576171875,304.0666198730469,0.8542516827583313,0.4126692414283752,0.3716688454151153,292.3121032714844,297.1499938964844,293.1499938964844,0.2986088097095489,-5844.93115234375,304.0817565917969,0.7804415822029114,0.311989426612854,0.2966783940792084,292.1335754394531,297.1499938964844,293.1499938964844,0.4897858202457428,-6347.25146484375,304.03912353515625,0.8866294622421265,0.4625575542449951,0.3230195343494415,292.0669250488281,297.1499938964844,293.1499938964844,0.7223586440086365,-11613.7900390625,303.98760986328125,0.9868598580360411,0.6289498209953308,0.5929162502288818,292.4827575683594,297.1499938964844,293.1499938964844,0.0748155266046524,-9345.021484375,304.12255859375,0.5311808586120605,0.1022516563534736,0.4731530547142029,287.7801513671875,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4809265136719,287.7838134765625,1.0,0.4981876611709595,0.4522304832935333,0.4522304832935333,1.0,1.0,-2.469834804534912,0.8036956787109375,1.6661391258239746,0.2486427873373031,0.0,0.0,1.0,144.15904235839844,141.0,66.55636596679688,-21620.658203125,1463.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7797546386719,303.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21207.015625,22320.0,0.0,0.0,0.5279689431190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811633825302124,1.481181502342224,-1.811806032492313e-05,0.0,0.0005358213675208,0.0,0.0,495.8989562988281,0.0,0.0,0.0,0.9341273307800292,4.0,0.0,1.0
630000,292.2791442871094,297.1499938964844,293.1499938964844,0.4260112047195434,-7315.5576171875,304.0666198730469,0.8542516827583313,0.4126692414283752,0.3716688454151153,292.3121032714844,297.1499938964844,293.1499938964844,0.2986088097095489,-5844.93115234375,304.0817565917969,0.7804415822029114,0.311989426612854,0.2966783940792084,292.1335754394531,297.1499938964844,293.1499938964844,0.4897858202457428,-6347.25146484375,304.03912353515625,0.8866294622421265,0.4625575542449951,0.3230195343494415,292.0669250488281,297.1499938964844,293.1499938964844,0.7223586440086365,-11613.7900390625,303.98760986328125,0.9868598580360411,0.6289498209953308,0.5929162502288818,292.4827575683594,297.1499938964844,293.1499938964844,0.0748155266046524,-9345.021484375,304.12255859375,0.5311808586120605,0.1022516563534736,0.4731530547142029,287.7801513671875,291.1499938964844,251.4499969482422,250.9231414794922,279.13726806640625,292.4809265136719,287.7838134765625,1.0,0.4981876611709595,0.4522304832935333,0.4522304832935333,1.0,1.0,-2.469834804534912,0.8036956787109375,1.6661391258239746,0.2486427873373031,0.0,0.0,1.0,144.15904235839844,141.0,66.55636596679688,-21620.658203125,1463.586669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7797546386719,303.2923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21207.015625,22320.0,0.0,0.0,0.5279689431190491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4811633825302124,1.481181502342224,-1.811806032492313e-05,0.0,0.0005358213675208,0.0,0.0,495.8989562988281,0.0,0.0,0.0,0.9341273307800292,4.0,0.0,1.0
630060,292.3448791503906,297.1499938964844,293.1499938964844,0.4346030950546264,-7421.544921875,304.0799865722656,0.8729232549667358,0.4213926196098327,0.3792385756969452,292.37286376953125,297.1499938964844,293.1499938964844,0.3070437908172607,-5968.0849609375,304.0903625488281,0.7999271154403687,0.3208847343921661,0.304772675037384,292.198974609375,297.1499938964844,293.1499938964844,0.5034666657447815,-6476.52490234375,304.0531921386719,0.9086942076683044,0.4750384390354156,0.3314977288246155,292.13092041015625,297.1499938964844,293.1499938964844,0.7285491824150085,-11651.0537109375,304.0336608886719,0.9990000128746032,0.6433805823326111,0.5970410108566284,292.5420227050781,297.1499938964844,293.1499938964844,0.0785744488239288,-9684.0068359375,304.1254272460937,0.550617516040802,0.1071265712380409,0.4934675097465515,287.88653564453125,291.1499938964844,251.45005798339844,250.9228515625,279.14093017578125,292.5404357910156,287.8922119140625,1.0,0.500234842300415,0.4514303207397461,0.4514303207397461,1.0,1.0,-2.52822494506836,0.8249180316925049,1.703306794166565,0.2572040259838104,0.0,0.0,1.0,137.1069793701172,129.0,126.63206481933594,-22488.380859375,1509.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.341552734375,303.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22117.587890625,22320.0,0.0,0.0,0.5466979146003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126278400421145,1.5126466751098633,-1.8896000256063417e-05,0.0,0.0005548289045691,0.0,0.0,528.178466796875,0.0,0.0,0.0,0.9389313459396362,4.0,0.0,1.0
630120,292.3448791503906,297.1499938964844,293.1499938964844,0.4346030950546264,-7421.544921875,304.0799865722656,0.8729232549667358,0.4213926196098327,0.3792385756969452,292.37286376953125,297.1499938964844,293.1499938964844,0.3070437908172607,-5968.0849609375,304.0903625488281,0.7999271154403687,0.3208847343921661,0.304772675037384,292.198974609375,297.1499938964844,293.1499938964844,0.5034666657447815,-6476.52490234375,304.0531921386719,0.9086942076683044,0.4750384390354156,0.3314977288246155,292.13092041015625,297.1499938964844,293.1499938964844,0.7285491824150085,-11651.0537109375,304.0336608886719,0.9990000128746032,0.6433805823326111,0.5970410108566284,292.5420227050781,297.1499938964844,293.1499938964844,0.0785744488239288,-9684.0068359375,304.1254272460937,0.550617516040802,0.1071265712380409,0.4934675097465515,287.88653564453125,291.1499938964844,251.45005798339844,250.9228515625,279.14093017578125,292.5404357910156,287.8922119140625,1.0,0.500234842300415,0.4514303207397461,0.4514303207397461,1.0,1.0,-2.52822494506836,0.8249180316925049,1.703306794166565,0.2572040259838104,0.0,0.0,1.0,137.1069793701172,129.0,126.63206481933594,-22488.380859375,1509.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.341552734375,303.7890930175781,278.1499938964844,0.0,18000.0,313.1499938964844,22117.587890625,22320.0,0.0,0.0,0.5466979146003723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5126278400421145,1.5126466751098633,-1.8896000256063417e-05,0.0,0.0005548289045691,0.0,0.0,528.178466796875,0.0,0.0,0.0,0.9389313459396362,4.0,0.0,1.0
630180,292.4056396484375,297.1499938964844,293.1499938964844,0.4414564371109009,-7504.65966796875,304.0918884277344,0.8897512555122375,0.4294679760932922,0.3863498568534851,292.4281311035156,297.1499938964844,293.1499938964844,0.3144166767597198,-6074.44921875,304.09796142578125,0.8168092966079712,0.3293614089488983,0.3126034438610077,292.2591247558594,297.1499938964844,293.1499938964844,0.515275239944458,-6586.94775390625,304.06573486328125,0.9304795861244202,0.4869333207607269,0.3396575152873993,292.1557006835937,297.1499938964844,293.1499938964844,0.6971943378448486,-11193.6044921875,304.1243591308594,0.9990000128746032,0.6640873551368713,0.5750658512115479,292.5941467285156,297.1499938964844,293.1499938964844,0.0821161493659019,-10004.0693359375,304.127685546875,0.5686658024787903,0.1119535565376281,0.5138800144195557,288.0178527832031,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,292.5927734375,288.0247497558594,1.0,0.499137282371521,0.4514980912208557,0.4514980912208557,1.0,1.0,-2.5541248321533203,0.8351606130599976,1.7189643383026123,0.2617657482624054,0.0,0.0,1.0,131.09036254882812,117.0,170.06298828125,-23095.908203125,1518.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9159851074219,304.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22261.84375,22320.0,0.0,0.0,0.5630460381507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517552614212036,1.5175715684890747,-1.9019244064111263e-05,0.0,0.0005714201251976,0.0,0.0,533.354248046875,0.0,0.0,0.0,0.9417468309402466,4.0,0.0,1.0
630240,292.4056396484375,297.1499938964844,293.1499938964844,0.4414564371109009,-7504.65966796875,304.0918884277344,0.8897512555122375,0.4294679760932922,0.3863498568534851,292.4281311035156,297.1499938964844,293.1499938964844,0.3144166767597198,-6074.44921875,304.09796142578125,0.8168092966079712,0.3293614089488983,0.3126034438610077,292.2591247558594,297.1499938964844,293.1499938964844,0.515275239944458,-6586.94775390625,304.06573486328125,0.9304795861244202,0.4869333207607269,0.3396575152873993,292.1557006835937,297.1499938964844,293.1499938964844,0.6971943378448486,-11193.6044921875,304.1243591308594,0.9990000128746032,0.6640873551368713,0.5750658512115479,292.5941467285156,297.1499938964844,293.1499938964844,0.0821161493659019,-10004.0693359375,304.127685546875,0.5686658024787903,0.1119535565376281,0.5138800144195557,288.0178527832031,291.1499938964844,251.4503173828125,250.9228057861328,279.1472473144531,292.5927734375,288.0247497558594,1.0,0.499137282371521,0.4514980912208557,0.4514980912208557,1.0,1.0,-2.5541248321533203,0.8351606130599976,1.7189643383026123,0.2617657482624054,0.0,0.0,1.0,131.09036254882812,117.0,170.06298828125,-23095.908203125,1518.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9159851074219,304.2794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22261.84375,22320.0,0.0,0.0,0.5630460381507874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.517552614212036,1.5175715684890747,-1.9019244064111263e-05,0.0,0.0005714201251976,0.0,0.0,533.354248046875,0.0,0.0,0.0,0.9417468309402466,4.0,0.0,1.0
630300,292.4344177246094,297.1499938964844,293.1499938964844,0.4441854357719421,-7537.07080078125,304.09747314453125,0.8994120359420776,0.4332452416419983,0.3896440267562866,292.4541015625,297.1499938964844,293.1499938964844,0.3176177144050598,-6120.08203125,304.1015930175781,0.8257392644882202,0.3334013819694519,0.31630939245224,292.2875061035156,297.1499938964844,293.1499938964844,0.5204347968101501,-6634.73095703125,304.0716857910156,0.9428738355636596,0.4926420450210571,0.3435499966144562,292.155029296875,297.1499938964844,293.1499938964844,0.6773473620414734,-10917.8173828125,304.1650390625,0.9990000128746032,0.6768068075180054,0.5620150566101074,292.6176147460937,297.1499938964844,293.1499938964844,0.0837907940149307,-10155.38671875,304.1286926269531,0.5785102248191833,0.1143815666437149,0.5239834189414978,288.09033203125,291.1499938964844,251.45057678222656,250.9229278564453,279.1493225097656,292.6163330078125,288.0975036621094,1.0,0.4977563619613647,0.4516220986843109,0.4516220986843109,1.0,1.0,-2.5636746883392334,0.8391414880752563,1.724533200263977,0.263650119304657,0.0,0.0,1.0,127.4460220336914,117.0,185.475326538086,-23382.896484375,1515.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.209228515625,304.5296936035156,278.1499938964844,0.0,18000.0,313.1499938964844,22288.869140625,23400.0,0.0,0.0,0.5702856779098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518473505973816,1.518492579460144,-1.904233431559988e-05,0.0,0.0005787675036117,0.0,0.0,534.3258056640625,0.0,0.0,0.0,0.9572733044624328,4.0,0.0,1.0
630360,292.462158203125,297.1499938964844,293.1499938964844,0.4458455443382263,-7554.78857421875,304.1040344238281,0.9102013111114502,0.4368634521961212,0.3927854895591736,292.4790344238281,297.1499938964844,293.1499938964844,0.3200475871562958,-6153.4423828125,304.1059875488281,0.8352901339530945,0.3373197019100189,0.3198884725570678,292.3148193359375,297.1499938964844,293.1499938964844,0.524383008480072,-6669.9462890625,304.0787353515625,0.95572829246521,0.498205155134201,0.3473329842090606,292.1481018066406,297.1499938964844,293.1499938964844,0.6542166471481323,-10602.248046875,304.2043151855469,0.9990000128746032,0.6907630562782288,0.5477463006973267,292.63946533203125,297.1499938964844,293.1499938964844,0.0853020623326301,-10289.9892578125,304.1298217773437,0.5888321995735168,0.1168327629566192,0.5341296792030334,288.1867370605469,291.1499938964844,251.450912475586,250.92315673828125,279.1509094238281,292.6382751464844,288.1955871582031,1.0,0.4959242939949035,0.4517891108989715,0.4517891108989715,1.0,1.0,-2.571345090866089,0.8424752354621887,1.7288697957992554,0.2653029859066009,0.0,0.0,1.0,123.47322082519533,135.0,225.7896728515625,-23759.6171875,1508.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875183105469,304.8091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,23031.12109375,23400.0,0.0,0.0,0.5771031379699707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5435501337051392,1.543569803237915,-1.967647040146403e-05,0.0,0.0005856863572262,0.0,0.0,561.2376708984375,0.0,0.0,0.0,0.958388328552246,4.0,0.0,1.0
630420,292.51544189453125,297.1499938964844,293.1499938964844,0.4501356184482574,-7605.8466796875,304.1120300292969,0.9192149043083192,0.4434799551963806,0.398801177740097,292.5267944335937,297.1499938964844,293.1499938964844,0.3256731033325195,-6233.52197265625,304.1111755371094,0.8438434600830078,0.3446315228939056,0.3268637955188751,292.3670959472656,297.1499938964844,293.1499938964844,0.5334616899490356,-6754.48583984375,304.0871887207031,0.9663301706314088,0.5087559223175049,0.3547203242778778,292.1375732421875,297.1499938964844,293.1499938964844,0.6381090879440308,-10399.0166015625,304.21112060546875,0.9990000128746032,0.7183312177658081,0.541868269443512,292.6800231933594,297.1499938964844,293.1499938964844,0.088739089667797,-10602.6455078125,304.1307983398437,0.600024938583374,0.1215387508273124,0.5552761554718018,288.3305053710937,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.678955078125,288.3358154296875,1.0,0.5020098686218262,0.4513600468635559,0.4513600468635559,1.0,1.0,-2.6141388416290283,0.8584815263748169,1.755657434463501,0.2712691724300384,0.0,0.0,1.0,123.19611358642578,153.0,194.6477508544922,-24444.64453125,1565.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00048828125,305.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,23295.708984375,23400.0,0.0,0.0,0.5895718336105347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5523911714553833,1.5524110794067385,-1.990251803363208e-05,0.0,0.0005983404698781,0.0,0.0,570.9369506835938,0.0,0.0,0.0,0.9634379744529724,4.0,0.0,1.0
630480,292.51544189453125,297.1499938964844,293.1499938964844,0.4501356184482574,-7605.8466796875,304.1120300292969,0.9192149043083192,0.4434799551963806,0.398801177740097,292.5267944335937,297.1499938964844,293.1499938964844,0.3256731033325195,-6233.52197265625,304.1111755371094,0.8438434600830078,0.3446315228939056,0.3268637955188751,292.3670959472656,297.1499938964844,293.1499938964844,0.5334616899490356,-6754.48583984375,304.0871887207031,0.9663301706314088,0.5087559223175049,0.3547203242778778,292.1375732421875,297.1499938964844,293.1499938964844,0.6381090879440308,-10399.0166015625,304.21112060546875,0.9990000128746032,0.7183312177658081,0.541868269443512,292.6800231933594,297.1499938964844,293.1499938964844,0.088739089667797,-10602.6455078125,304.1307983398437,0.600024938583374,0.1215387508273124,0.5552761554718018,288.3305053710937,291.1499938964844,251.45196533203125,250.92401123046875,279.14727783203125,292.678955078125,288.3358154296875,1.0,0.5020098686218262,0.4513600468635559,0.4513600468635559,1.0,1.0,-2.6141388416290283,0.8584815263748169,1.755657434463501,0.2712691724300384,0.0,0.0,1.0,123.19611358642578,153.0,194.6477508544922,-24444.64453125,1565.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.00048828125,305.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,23295.708984375,23400.0,0.0,0.0,0.5895718336105347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5523911714553833,1.5524110794067385,-1.990251803363208e-05,0.0,0.0005983404698781,0.0,0.0,570.9369506835938,0.0,0.0,0.0,0.9634379744529724,4.0,0.0,1.0
630540,292.5655822753906,297.1499938964844,293.1499938964844,0.4555809497833252,-7674.5146484375,304.1155090332031,0.916362166404724,0.4493875503540039,0.4043531417846679,292.5715637207031,297.1499938964844,293.1499938964844,0.3321494162082672,-6327.87255859375,304.1132507324219,0.8433172702789307,0.3513388931751251,0.3334499895572662,292.4161376953125,297.1499938964844,293.1499938964844,0.5440239310264587,-6855.54443359375,304.09039306640625,0.9656170010566713,0.5186444520950317,0.3617822527885437,292.15435791015625,297.1499938964844,293.1499938964844,0.6479194164276123,-10550.798828125,304.17364501953125,0.9990000128746032,0.740632951259613,0.5538740754127502,292.7182006835937,297.1499938964844,293.1499938964844,0.0922946184873581,-10930.88671875,304.1312561035156,0.6030398011207581,0.1257067918777465,0.5753477215766907,288.4114990234375,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7171936035156,288.4141845703125,1.0,0.5139898061752319,0.4504250884056091,0.4504250884056091,1.0,1.0,-2.675741672515869,0.8806843161582947,1.7950572967529297,0.2794998288154602,0.0,0.0,1.0,128.8412322998047,171.0,127.58710479736328,-25134.0703125,1677.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4262084960937,305.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,23370.80078125,24480.0,0.0,0.0,0.6010296940803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5548912286758425,1.5549111366271973,-1.996667378989514e-05,0.0,0.0006099687307141,0.0,0.0,573.6998291015625,0.0,0.0,0.0,0.9798654913902284,4.0,0.0,1.0
630600,292.5655822753906,297.1499938964844,293.1499938964844,0.4555809497833252,-7674.5146484375,304.1155090332031,0.916362166404724,0.4493875503540039,0.4043531417846679,292.5715637207031,297.1499938964844,293.1499938964844,0.3321494162082672,-6327.87255859375,304.1132507324219,0.8433172702789307,0.3513388931751251,0.3334499895572662,292.4161376953125,297.1499938964844,293.1499938964844,0.5440239310264587,-6855.54443359375,304.09039306640625,0.9656170010566713,0.5186444520950317,0.3617822527885437,292.15435791015625,297.1499938964844,293.1499938964844,0.6479194164276123,-10550.798828125,304.17364501953125,0.9990000128746032,0.740632951259613,0.5538740754127502,292.7182006835937,297.1499938964844,293.1499938964844,0.0922946184873581,-10930.88671875,304.1312561035156,0.6030398011207581,0.1257067918777465,0.5753477215766907,288.4114990234375,291.1499938964844,251.4535980224609,250.9254608154297,279.1429138183594,292.7171936035156,288.4141845703125,1.0,0.5139898061752319,0.4504250884056091,0.4504250884056091,1.0,1.0,-2.675741672515869,0.8806843161582947,1.7950572967529297,0.2794998288154602,0.0,0.0,1.0,128.8412322998047,171.0,127.58710479736328,-25134.0703125,1677.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4262084960937,305.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,23370.80078125,24480.0,0.0,0.0,0.6010296940803528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5548912286758425,1.5549111366271973,-1.996667378989514e-05,0.0,0.0006099687307141,0.0,0.0,573.6998291015625,0.0,0.0,0.0,0.9798654913902284,4.0,0.0,1.0
630660,292.613037109375,297.1499938964844,293.1499938964844,0.4609241187572479,-7742.298828125,304.11798095703125,0.9059821963310242,0.4545677006244659,0.4094061553478241,292.6137390136719,297.1499938964844,293.1499938964844,0.3385581076145172,-6421.2685546875,304.1147155761719,0.8367673754692078,0.3574426174163818,0.3396219313144684,292.4625549316406,297.1499938964844,293.1499938964844,0.5546063184738159,-6956.87451171875,304.09246826171875,0.9573903679847716,0.5278257727622986,0.3684743344783783,292.19927978515625,297.1499938964844,293.1499938964844,0.6754546761512756,-10935.9716796875,304.1194763183594,0.9990000128746032,0.7568067908287048,0.5782598853111267,292.7554626464844,297.1499938964844,293.1499938964844,0.0954460501670837,-11221.673828125,304.1322631835937,0.6001307368278503,0.1290929317474365,0.5928500890731812,288.4717102050781,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7544860839844,288.47283935546875,1.0,0.5298627614974976,0.4492481648921966,0.4492481648921966,1.0,1.0,-2.747601270675659,0.9062418341636658,1.8413594961166384,0.2888559699058532,0.0,0.0,1.0,138.77174377441406,189.0,84.0838623046875,-25909.021484375,1830.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7220458984375,305.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,24289.619140625,24480.0,0.0,0.0,0.6123369932174683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585161566734314,1.5851823091506958,-2.075165866699536e-05,0.0,0.0006214441964402,0.0,0.0,607.8627319335938,0.0,0.0,0.0,0.9839101433753968,4.0,0.0,1.0
630720,292.613037109375,297.1499938964844,293.1499938964844,0.4609241187572479,-7742.298828125,304.11798095703125,0.9059821963310242,0.4545677006244659,0.4094061553478241,292.6137390136719,297.1499938964844,293.1499938964844,0.3385581076145172,-6421.2685546875,304.1147155761719,0.8367673754692078,0.3574426174163818,0.3396219313144684,292.4625549316406,297.1499938964844,293.1499938964844,0.5546063184738159,-6956.87451171875,304.09246826171875,0.9573903679847716,0.5278257727622986,0.3684743344783783,292.19927978515625,297.1499938964844,293.1499938964844,0.6754546761512756,-10935.9716796875,304.1194763183594,0.9990000128746032,0.7568067908287048,0.5782598853111267,292.7554626464844,297.1499938964844,293.1499938964844,0.0954460501670837,-11221.673828125,304.1322631835937,0.6001307368278503,0.1290929317474365,0.5928500890731812,288.4717102050781,291.1499938964844,251.4559326171875,250.9276428222656,279.139892578125,292.7544860839844,288.47283935546875,1.0,0.5298627614974976,0.4492481648921966,0.4492481648921966,1.0,1.0,-2.747601270675659,0.9062418341636658,1.8413594961166384,0.2888559699058532,0.0,0.0,1.0,138.77174377441406,189.0,84.0838623046875,-25909.021484375,1830.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7220458984375,305.8163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,24289.619140625,24480.0,0.0,0.0,0.6123369932174683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585161566734314,1.5851823091506958,-2.075165866699536e-05,0.0,0.0006214441964402,0.0,0.0,607.8627319335938,0.0,0.0,0.0,0.9839101433753968,4.0,0.0,1.0
630780,292.6579895019531,297.1499938964844,293.1499938964844,0.4677274525165558,-7830.8076171875,304.1172790527344,0.8923273682594299,0.4590538144111633,0.4139394462108612,292.653564453125,297.1499938964844,293.1499938964844,0.3460481762886047,-6531.82177734375,304.1139831542969,0.8268494009971619,0.3629527986049652,0.3453474342823028,292.5065612792969,297.1499938964844,293.1499938964844,0.5670817494392395,-7077.73583984375,304.0908203125,0.944110095500946,0.5363152623176575,0.3747656345367431,292.2670288085937,297.1499938964844,293.1499938964844,0.718289852142334,-11513.8994140625,304.05828857421875,0.9990000128746032,0.7672007083892822,0.6109614372253418,292.7922058105469,297.1499938964844,293.1499938964844,0.0984034091234207,-11497.646484375,304.1332397460937,0.5931299328804016,0.1316375583410263,0.6071473360061646,288.4666442871094,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.791259765625,288.4657897949219,1.0,0.5480456352233887,0.4480242431163788,0.4480242431163788,1.0,1.0,-2.823970556259156,0.9332665205001832,1.8907039165496824,0.2987194657325744,0.0,0.0,1.0,151.95587158203125,207.0,13.05244255065918,-26513.009765625,2013.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93487548828125,305.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24427.529296875,24480.0,0.0,0.0,0.6234731078147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896552801132202,1.5896761417388916,-2.086948006763123e-05,0.0,0.0006327459122985,0.0,0.0,613.0469970703125,0.0,0.0,0.0,0.9864729046821594,4.0,0.0,1.0
630840,292.6579895019531,297.1499938964844,293.1499938964844,0.4677274525165558,-7830.8076171875,304.1172790527344,0.8923273682594299,0.4590538144111633,0.4139394462108612,292.653564453125,297.1499938964844,293.1499938964844,0.3460481762886047,-6531.82177734375,304.1139831542969,0.8268494009971619,0.3629527986049652,0.3453474342823028,292.5065612792969,297.1499938964844,293.1499938964844,0.5670817494392395,-7077.73583984375,304.0908203125,0.944110095500946,0.5363152623176575,0.3747656345367431,292.2670288085937,297.1499938964844,293.1499938964844,0.718289852142334,-11513.8994140625,304.05828857421875,0.9990000128746032,0.7672007083892822,0.6109614372253418,292.7922058105469,297.1499938964844,293.1499938964844,0.0984034091234207,-11497.646484375,304.1332397460937,0.5931299328804016,0.1316375583410263,0.6071473360061646,288.4666442871094,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.791259765625,288.4657897949219,1.0,0.5480456352233887,0.4480242431163788,0.4480242431163788,1.0,1.0,-2.823970556259156,0.9332665205001832,1.8907039165496824,0.2987194657325744,0.0,0.0,1.0,151.95587158203125,207.0,13.05244255065918,-26513.009765625,2013.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.93487548828125,305.949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,24427.529296875,24480.0,0.0,0.0,0.6234731078147888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5896552801132202,1.5896761417388916,-2.086948006763123e-05,0.0,0.0006327459122985,0.0,0.0,613.0469970703125,0.0,0.0,0.0,0.9864729046821594,4.0,0.0,1.0
630900,292.6795654296875,297.1499938964844,293.1499938964844,0.4713624119758606,-7878.181640625,304.1166076660156,0.884814977645874,0.4610458612442016,0.4160138964653015,292.6726379394531,297.1499938964844,293.1499938964844,0.3499622046947479,-6589.5888671875,304.1134033203125,0.8212286829948425,0.3654914796352386,0.3480399549007416,292.5277099609375,297.1499938964844,293.1499938964844,0.5736687183380127,-7141.44091796875,304.089599609375,0.936308741569519,0.54030841588974,0.3777613639831543,292.30743408203125,297.1499938964844,293.1499938964844,0.7438229322433472,-11850.953125,304.0285949707031,0.9990000128746032,0.7704517245292664,0.6293635368347168,292.810302734375,297.1499938964844,293.1499938964844,0.0997452586889267,-11623.2392578125,304.13385009765625,0.5886008143424988,0.1326128095388412,0.6130968332290649,288.4502258300781,291.1499938964844,251.4610290527344,250.9325256347656,279.138427734375,292.8094177246094,288.4488220214844,1.0,0.5576269626617432,0.4474346041679382,0.4474346041679382,1.0,1.0,-2.862566947937012,0.94691002368927,1.9156570434570312,0.3037044107913971,0.0,0.0,1.0,159.496826171875,207.0,-15.130112648010254,-26790.6875,2113.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0203552246094,305.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,24452.390625,25560.0,0.0,0.0,0.6289602518081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5904639959335327,1.5904849767684937,-2.089072222588584e-05,0.0,0.0006383146974258,0.0,0.0,613.9832153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.7006530761719,297.1499938964844,293.1499938964844,0.4743131399154663,-7915.81396484375,304.1173095703125,0.8771528601646423,0.4628681242465973,0.4179588258266449,292.69122314453125,297.1499938964844,293.1499938964844,0.3533580303192138,-6638.984375,304.1138916015625,0.8153403401374817,0.367887407541275,0.3506185114383697,292.54840087890625,297.1499938964844,293.1499938964844,0.5794823169708252,-7196.75927734375,304.09002685546875,0.9281378388404846,0.5441310405731201,0.3806560635566711,292.3512268066406,297.1499938964844,293.1499938964844,0.7702716588973999,-12194.7099609375,304.00262451171875,0.9990000128746032,0.7725284695625305,0.6486617922782898,292.82818603515625,297.1499938964844,293.1499938964844,0.100830465555191,-11723.34765625,304.13482666015625,0.583617627620697,0.1334089189767837,0.6183047890663147,288.4493408203125,291.1499938964844,251.4632110595703,250.9346466064453,279.1385803222656,292.8273010253906,288.4482727050781,1.0,0.5673770308494568,0.4468735754489898,0.4468735754489898,1.0,1.0,-2.900937795639038,0.960476815700531,1.9404608011245728,0.3086710572242737,0.0,0.0,1.0,167.54115295410156,225.0,-11.438158988952637,-27149.119140625,2218.268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0795288085937,306.0539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,25106.38671875,25560.0,0.0,0.0,0.6345647573471069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6115927696228027,1.611614227294922,-2.144945938198361e-05,0.0,0.0006440025172196,0.0,0.0,638.7794799804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.7411193847656,297.1499938964844,293.1499938964844,0.4815810620784759,-8010.14697265625,304.1161193847656,0.8620415329933167,0.4660452902317047,0.4214567244052887,292.7268981933594,297.1499938964844,293.1499938964844,0.3611792027950287,-6753.8564453125,304.1128845214844,0.8028571009635925,0.3722733557224273,0.3554291725158691,292.588134765625,297.1499938964844,293.1499938964844,0.5929096341133118,-7325.63720703125,304.087646484375,0.9118934273719788,0.5513110160827637,0.3861405551433563,292.44635009765625,297.1499938964844,293.1499938964844,0.8299691081047058,-12956.2021484375,303.9524841308594,0.9990000128746032,0.7735027074813843,0.6888855695724487,292.8628845214844,297.1499938964844,293.1499938964844,0.1029918938875198,-11926.068359375,304.13629150390625,0.5728166699409485,0.1345226913690567,0.6266868114471436,288.3938903808594,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.862060546875,288.3915710449219,1.0,0.5870336294174194,0.4458597004413605,0.4458597004413605,1.0,1.0,-2.975942611694336,0.9870312809944152,1.988911271095276,0.3184299170970917,0.0,0.0,1.0,184.818115234375,228.0,-60.55373001098633,-27620.072265625,2438.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1794738769531,306.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.6456437110900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006552463164553,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.7411193847656,297.1499938964844,293.1499938964844,0.4815810620784759,-8010.14697265625,304.1161193847656,0.8620415329933167,0.4660452902317047,0.4214567244052887,292.7268981933594,297.1499938964844,293.1499938964844,0.3611792027950287,-6753.8564453125,304.1128845214844,0.8028571009635925,0.3722733557224273,0.3554291725158691,292.588134765625,297.1499938964844,293.1499938964844,0.5929096341133118,-7325.63720703125,304.087646484375,0.9118934273719788,0.5513110160827637,0.3861405551433563,292.44635009765625,297.1499938964844,293.1499938964844,0.8299691081047058,-12956.2021484375,303.9524841308594,0.9990000128746032,0.7735027074813843,0.6888855695724487,292.8628845214844,297.1499938964844,293.1499938964844,0.1029918938875198,-11926.068359375,304.13629150390625,0.5728166699409485,0.1345226913690567,0.6266868114471436,288.3938903808594,291.1499938964844,251.4684295654297,250.939697265625,279.13946533203125,292.862060546875,288.3915710449219,1.0,0.5870336294174194,0.4458597004413605,0.4458597004413605,1.0,1.0,-2.975942611694336,0.9870312809944152,1.988911271095276,0.3184299170970917,0.0,0.0,1.0,184.818115234375,228.0,-60.55373001098633,-27620.072265625,2438.314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1794738769531,306.083984375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,25560.0,0.0,0.0,0.6456437110900879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006552463164553,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
