time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7789306640625,297.1499938964844,293.1499938964844,0.4880127012729645,-8092.30126953125,304.11676025390625,0.8521844744682312,0.4687349200248718,0.4243663549423218,292.7601623535156,297.1499938964844,293.1499938964844,0.3683192729949951,-6857.48876953125,304.1134338378906,0.794611394405365,0.3762474656105041,0.3596879839897156,292.6252746582031,297.1499938964844,293.1499938964844,0.6055780053138733,-7445.4296875,304.08740234375,0.9024056196212769,0.5580116510391235,0.39117231965065,292.5404052734375,297.1499938964844,293.1499938964844,0.8787015676498413,-13544.845703125,303.9380187988281,0.9990000128746032,0.7722389698028564,0.7184439897537231,292.8952331542969,297.1499938964844,293.1499938964844,0.1045746505260467,-12073.990234375,304.1382141113281,0.5651286840438843,0.1352366358041763,0.6323055624961853,288.342041015625,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8945007324219,288.340576171875,1.0,0.601389467716217,0.4452671706676483,0.4452671706676483,1.0,1.0,-3.032919406890869,1.0074301958084106,2.025489330291748,0.3263508081436157,0.0,0.0,1.0,198.2022857666016,231.0,-65.00443267822266,-27997.630859375,2613.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2834167480469,306.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.6562856435775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006660464568994,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.7789306640625,297.1499938964844,293.1499938964844,0.4880127012729645,-8092.30126953125,304.11676025390625,0.8521844744682312,0.4687349200248718,0.4243663549423218,292.7601623535156,297.1499938964844,293.1499938964844,0.3683192729949951,-6857.48876953125,304.1134338378906,0.794611394405365,0.3762474656105041,0.3596879839897156,292.6252746582031,297.1499938964844,293.1499938964844,0.6055780053138733,-7445.4296875,304.08740234375,0.9024056196212769,0.5580116510391235,0.39117231965065,292.5404052734375,297.1499938964844,293.1499938964844,0.8787015676498413,-13544.845703125,303.9380187988281,0.9990000128746032,0.7722389698028564,0.7184439897537231,292.8952331542969,297.1499938964844,293.1499938964844,0.1045746505260467,-12073.990234375,304.1382141113281,0.5651286840438843,0.1352366358041763,0.6323055624961853,288.342041015625,291.1499938964844,251.474838256836,250.94595336914065,279.1425476074219,292.8945007324219,288.340576171875,1.0,0.601389467716217,0.4452671706676483,0.4452671706676483,1.0,1.0,-3.032919406890869,1.0074301958084106,2.025489330291748,0.3263508081436157,0.0,0.0,1.0,198.2022857666016,231.0,-65.00443267822266,-27997.630859375,2613.612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2834167480469,306.1317749023437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.6562856435775757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006660464568994,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,292.8143920898437,297.1499938964844,293.1499938964844,0.4929021894931793,-8153.04931640625,304.1197509765625,0.8441256284713745,0.4709437191486358,0.426813393831253,292.7911071777344,297.1499938964844,293.1499938964844,0.374296486377716,-6942.76806640625,304.1156921386719,0.7879052758216858,0.3798467814922333,0.3635484874248504,292.6598815917969,297.1499938964844,293.1499938964844,0.6166074275970459,-7547.7041015625,304.0899658203125,0.8951669931411743,0.5642850995063782,0.3958701193332672,292.6179504394531,297.1499938964844,293.1499938964844,0.9056758880615234,-13832.259765625,303.9658203125,0.995779037475586,0.7719069719314575,0.731309175491333,292.9242248535156,297.1499938964844,293.1499938964844,0.1057251989841461,-12179.890625,304.1402282714844,0.5585643649101257,0.1358044296503067,0.6367931365966797,288.3171081542969,291.1499938964844,251.4825897216797,250.9534912109375,279.1467590332031,292.923583984375,288.3172607421875,1.0,0.6118263602256775,0.445131242275238,0.445131242275238,1.0,1.0,-3.066814661026001,1.0199919939041138,2.0468225479125977,0.3316943645477295,0.0,0.0,1.0,209.6978454589844,234.0,-36.43849563598633,-28284.0234375,2739.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4168701171875,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.6661638021469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006760715623386,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8143920898437,297.1499938964844,293.1499938964844,0.4929021894931793,-8153.04931640625,304.1197509765625,0.8441256284713745,0.4709437191486358,0.426813393831253,292.7911071777344,297.1499938964844,293.1499938964844,0.374296486377716,-6942.76806640625,304.1156921386719,0.7879052758216858,0.3798467814922333,0.3635484874248504,292.6598815917969,297.1499938964844,293.1499938964844,0.6166074275970459,-7547.7041015625,304.0899658203125,0.8951669931411743,0.5642850995063782,0.3958701193332672,292.6179504394531,297.1499938964844,293.1499938964844,0.9056758880615234,-13832.259765625,303.9658203125,0.995779037475586,0.7719069719314575,0.731309175491333,292.9242248535156,297.1499938964844,293.1499938964844,0.1057251989841461,-12179.890625,304.1402282714844,0.5585643649101257,0.1358044296503067,0.6367931365966797,288.3171081542969,291.1499938964844,251.4825897216797,250.9534912109375,279.1467590332031,292.923583984375,288.3172607421875,1.0,0.6118263602256775,0.445131242275238,0.445131242275238,1.0,1.0,-3.066814661026001,1.0199919939041138,2.0468225479125977,0.3316943645477295,0.0,0.0,1.0,209.6978454589844,234.0,-36.43849563598633,-28284.0234375,2739.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4168701171875,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.6661638021469116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006760715623386,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.84814453125,297.1499938964844,293.1499938964844,0.4957541525363922,-8186.24951171875,304.1251220703125,0.8381656408309937,0.4725991189479828,0.4287267327308655,292.82037353515625,297.1499938964844,293.1499938964844,0.3787348568439483,-7004.435546875,304.1197509765625,0.7831781506538391,0.3830060958862304,0.366957813501358,292.6925048828125,297.1499938964844,293.1499938964844,0.6254175901412964,-7627.32470703125,304.0953369140625,0.8902612328529358,0.5700856447219849,0.4002100527286529,292.6676940917969,297.1499938964844,293.1499938964844,0.916534423828125,-13912.107421875,304.0086975097656,0.9898435473442078,0.7752678394317627,0.7339954376220703,292.94976806640625,297.1499938964844,293.1499938964844,0.1064976602792739,-12248.4716796875,304.1421813964844,0.553793728351593,0.1363373845815658,0.6407787799835205,288.32861328125,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.94921875,288.3294677734375,1.0,0.619157612323761,0.4452621042728424,0.4452621042728424,1.0,1.0,-3.086679697036743,1.0278769731521606,2.058802843093872,0.3351066708564758,0.0,0.0,1.0,218.6913299560547,237.0,2.6055774688720703,-28544.30078125,2825.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59722900390625,306.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.6749432682991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006849816418252,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.84814453125,297.1499938964844,293.1499938964844,0.4957541525363922,-8186.24951171875,304.1251220703125,0.8381656408309937,0.4725991189479828,0.4287267327308655,292.82037353515625,297.1499938964844,293.1499938964844,0.3787348568439483,-7004.435546875,304.1197509765625,0.7831781506538391,0.3830060958862304,0.366957813501358,292.6925048828125,297.1499938964844,293.1499938964844,0.6254175901412964,-7627.32470703125,304.0953369140625,0.8902612328529358,0.5700856447219849,0.4002100527286529,292.6676940917969,297.1499938964844,293.1499938964844,0.916534423828125,-13912.107421875,304.0086975097656,0.9898435473442078,0.7752678394317627,0.7339954376220703,292.94976806640625,297.1499938964844,293.1499938964844,0.1064976602792739,-12248.4716796875,304.1421813964844,0.553793728351593,0.1363373845815658,0.6407787799835205,288.32861328125,291.1499938964844,251.4917907714844,250.96246337890625,279.149658203125,292.94921875,288.3294677734375,1.0,0.619157612323761,0.4452621042728424,0.4452621042728424,1.0,1.0,-3.086679697036743,1.0278769731521606,2.058802843093872,0.3351066708564758,0.0,0.0,1.0,218.6913299560547,237.0,2.6055774688720703,-28544.30078125,2825.900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59722900390625,306.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,26640.0,0.0,0.0,0.6749432682991028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006849816418252,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.86431884765625,297.1499938964844,293.1499938964844,0.4966554045677185,-8196.0205078125,304.12799072265625,0.8361178636550903,0.4732454717159271,0.4294645190238952,292.8343811035156,297.1499938964844,293.1499938964844,0.3805375099182129,-7029.08837890625,304.1219787597656,0.781723141670227,0.3844283819198608,0.3684588074684143,292.7080383300781,297.1499938964844,293.1499938964844,0.6292710900306702,-7661.74169921875,304.0982666015625,0.8888891339302063,0.5728281736373901,0.4022267758846283,292.6874694824219,297.1499938964844,293.1499938964844,0.9217659831047058,-13955.9228515625,304.0248107910156,0.9880568981170654,0.7774906158447266,0.7360784411430359,292.9613647460937,297.1499938964844,293.1499938964844,0.1067874208092689,-12273.591796875,304.1430969238281,0.5522255301475525,0.1365975141525268,0.6425120830535889,288.3397216796875,291.1499938964844,251.4969787597656,250.967514038086,279.150390625,292.9608459472656,288.3407592773437,1.0,0.6221839189529419,0.445338100194931,0.445338100194931,1.0,1.0,-3.096384286880493,1.03175687789917,2.0646274089813232,0.3368088603019714,0.0,0.0,1.0,222.0921325683593,237.0,15.89236068725586,-28683.158203125,2863.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6974182128906,306.4440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6789457201957703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006890435470268,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.8800048828125,297.1499938964844,293.1499938964844,0.4972870647907257,-8202.3720703125,304.130859375,0.8344169855117798,0.4737835526466369,0.4300889372825622,292.8479309082031,297.1499938964844,293.1499938964844,0.3821274638175964,-7050.650390625,304.1241760253906,0.7806068062782288,0.3857629597187042,0.369855135679245,292.72283935546875,297.1499938964844,293.1499938964844,0.6328595876693726,-7693.662109375,304.10113525390625,0.8879347443580627,0.5755190849304199,0.4041763842105865,292.7056579589844,297.1499938964844,293.1499938964844,0.92665034532547,-13997.96875,304.0386657714844,0.986705243587494,0.7797732949256897,0.738284707069397,292.97222900390625,297.1499938964844,293.1499938964844,0.1070356592535972,-12294.7978515625,304.1438903808594,0.5509788990020752,0.1368506699800491,0.6441420912742615,288.3531799316406,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.97174072265625,288.3544006347656,1.0,0.6249170303344727,0.4454196393489837,0.4454196393489837,1.0,1.0,-3.1057705879211426,1.0355273485183716,2.070243120193481,0.3384758234024048,0.0,0.0,1.0,225.0350036621093,240.0,26.04702949523925,-28823.28125,2897.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8003234863281,306.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6827178001403809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006928717484697,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.90997314453125,297.1499938964844,293.1499938964844,0.4978501796722412,-8206.3154296875,304.1362609863281,0.8315833210945129,0.4745394885540008,0.4310137331485748,292.8736572265625,297.1499938964844,293.1499938964844,0.3847926259040832,-7086.42626953125,304.1283264160156,0.7789443135261536,0.388194590806961,0.372382640838623,292.7502746582031,297.1499938964844,293.1499938964844,0.6395110487937927,-7752.79345703125,304.1063232421875,0.8868030309677124,0.5807763934135437,0.4079702794551849,292.7391662597656,297.1499938964844,293.1499938964844,0.935169279575348,-14072.5390625,304.0614013671875,0.9847222566604614,0.7842297554016113,0.7426450848579407,292.9921569824219,297.1499938964844,293.1499938964844,0.1074247360229492,-12327.197265625,304.145263671875,0.5490326285362244,0.1373114585876464,0.6470828652381897,288.3847961425781,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9917297363281,288.3861694335937,1.0,0.6297376155853271,0.4456006586551666,0.4456006586551666,1.0,1.0,-3.1232621669769287,1.0426204204559326,2.080641746520996,0.3416526317596435,0.0,0.0,1.0,230.0380706787109,243.0,39.3130111694336,-29098.810546875,2960.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0071105957031,306.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6896315813064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006998883909545,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.90997314453125,297.1499938964844,293.1499938964844,0.4978501796722412,-8206.3154296875,304.1362609863281,0.8315833210945129,0.4745394885540008,0.4310137331485748,292.8736572265625,297.1499938964844,293.1499938964844,0.3847926259040832,-7086.42626953125,304.1283264160156,0.7789443135261536,0.388194590806961,0.372382640838623,292.7502746582031,297.1499938964844,293.1499938964844,0.6395110487937927,-7752.79345703125,304.1063232421875,0.8868030309677124,0.5807763934135437,0.4079702794551849,292.7391662597656,297.1499938964844,293.1499938964844,0.935169279575348,-14072.5390625,304.0614013671875,0.9847222566604614,0.7842297554016113,0.7426450848579407,292.9921569824219,297.1499938964844,293.1499938964844,0.1074247360229492,-12327.197265625,304.145263671875,0.5490326285362244,0.1373114585876464,0.6470828652381897,288.3847961425781,291.1499938964844,251.5150756835937,250.9851226806641,279.1514892578125,292.9917297363281,288.3861694335937,1.0,0.6297376155853271,0.4456006586551666,0.4456006586551666,1.0,1.0,-3.1232621669769287,1.0426204204559326,2.080641746520996,0.3416526317596435,0.0,0.0,1.0,230.0380706787109,243.0,39.3130111694336,-29098.810546875,2960.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0071105957031,306.6920471191406,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,27720.0,0.0,0.0,0.6896315813064575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0006998883909545,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.9379272460937,297.1499938964844,293.1499938964844,0.4977033138275146,-8201.59765625,304.1410827636719,0.8291124105453491,0.4749537110328674,0.4315915405750274,292.8976135253906,297.1499938964844,293.1499938964844,0.3869136869907379,-7114.5732421875,304.1319885253906,0.7776304483413696,0.3903344273567199,0.3746054470539093,292.7757568359375,297.1499938964844,293.1499938964844,0.6454925537109375,-7805.8779296875,304.11090087890625,0.8861484527587891,0.5857294201850891,0.4115581810474396,292.769775390625,297.1499938964844,293.1499938964844,0.9421984553337096,-14135.041015625,304.0791015625,0.983210027217865,0.7884268760681152,0.7467659115791321,293.0100402832031,297.1499938964844,293.1499938964844,0.1076813712716102,-12347.41796875,304.1464233398437,0.5474083423614502,0.1376810520887375,0.6495367288589478,288.4196472167969,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096435546875,288.4211120605469,1.0,0.6339403390884399,0.445808470249176,0.445808470249176,1.0,1.0,-3.1388494968414307,1.049050211906433,2.089799404144287,0.344593733549118,0.0,0.0,1.0,234.3470916748047,246.0,46.08230972290039,-29360.060546875,3015.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2077941894531,306.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6957900524139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007061384967528,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9379272460937,297.1499938964844,293.1499938964844,0.4977033138275146,-8201.59765625,304.1410827636719,0.8291124105453491,0.4749537110328674,0.4315915405750274,292.8976135253906,297.1499938964844,293.1499938964844,0.3869136869907379,-7114.5732421875,304.1319885253906,0.7776304483413696,0.3903344273567199,0.3746054470539093,292.7757568359375,297.1499938964844,293.1499938964844,0.6454925537109375,-7805.8779296875,304.11090087890625,0.8861484527587891,0.5857294201850891,0.4115581810474396,292.769775390625,297.1499938964844,293.1499938964844,0.9421984553337096,-14135.041015625,304.0791015625,0.983210027217865,0.7884268760681152,0.7467659115791321,293.0100402832031,297.1499938964844,293.1499938964844,0.1076813712716102,-12347.41796875,304.1464233398437,0.5474083423614502,0.1376810520887375,0.6495367288589478,288.4196472167969,291.1499938964844,251.5294189453125,250.99905395507807,279.1518859863281,293.0096435546875,288.4211120605469,1.0,0.6339403390884399,0.445808470249176,0.445808470249176,1.0,1.0,-3.1388494968414307,1.049050211906433,2.089799404144287,0.344593733549118,0.0,0.0,1.0,234.3470916748047,246.0,46.08230972290039,-29360.060546875,3015.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2077941894531,306.8539733886719,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.6957900524139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007061384967528,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9640197753906,297.1499938964844,293.1499938964844,0.4970040619373321,-8190.25439453125,304.14520263671875,0.8267477750778198,0.4750308990478515,0.4318678975105285,292.9200744628906,297.1499938964844,293.1499938964844,0.3885849118232727,-7136.48974609375,304.1351928710937,0.7763962745666504,0.3921754658222198,0.3765433430671692,292.7998046875,297.1499938964844,293.1499938964844,0.6508501768112183,-7853.326171875,304.114990234375,0.8856193423271179,0.590334415435791,0.4149011671543121,292.7980651855469,297.1499938964844,293.1499938964844,0.9480138421058656,-14187.5625,304.09295654296875,0.9818665385246276,0.7923205494880676,0.75059974193573,293.0262451171875,297.1499938964844,293.1499938964844,0.1078156158328056,-12356.5107421875,304.1473693847656,0.5458472371101379,0.1379415243864059,0.6514625549316406,288.4555358886719,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02587890625,288.4569702148437,1.0,0.6376931667327881,0.4460464417934418,0.4460464417934418,1.0,1.0,-3.1524581909179688,1.0547980070114136,2.0976600646972656,0.3472969233989715,0.0,0.0,1.0,238.2845916748047,249.0,48.80197525024414,-29602.041015625,3065.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3976135253906,307.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.7012760639190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007117060595192,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9640197753906,297.1499938964844,293.1499938964844,0.4970040619373321,-8190.25439453125,304.14520263671875,0.8267477750778198,0.4750308990478515,0.4318678975105285,292.9200744628906,297.1499938964844,293.1499938964844,0.3885849118232727,-7136.48974609375,304.1351928710937,0.7763962745666504,0.3921754658222198,0.3765433430671692,292.7998046875,297.1499938964844,293.1499938964844,0.6508501768112183,-7853.326171875,304.114990234375,0.8856193423271179,0.590334415435791,0.4149011671543121,292.7980651855469,297.1499938964844,293.1499938964844,0.9480138421058656,-14187.5625,304.09295654296875,0.9818665385246276,0.7923205494880676,0.75059974193573,293.0262451171875,297.1499938964844,293.1499938964844,0.1078156158328056,-12356.5107421875,304.1473693847656,0.5458472371101379,0.1379415243864059,0.6514625549316406,288.4555358886719,291.1499938964844,251.5457000732422,251.01486206054688,279.1522216796875,293.02587890625,288.4569702148437,1.0,0.6376931667327881,0.4460464417934418,0.4460464417934418,1.0,1.0,-3.1524581909179688,1.0547980070114136,2.0976600646972656,0.3472969233989715,0.0,0.0,1.0,238.2845916748047,249.0,48.80197525024414,-29602.041015625,3065.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3976135253906,307.0078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.7012760639190674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007117060595192,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9887390136719,297.1499938964844,293.1499938964844,0.4957551062107086,-8172.19580078125,304.1488647460937,0.8243052363395691,0.4747231900691986,0.4317981004714966,292.9413452148437,297.1499938964844,293.1499938964844,0.3898099064826965,-7152.19287109375,304.1380920410156,0.7750645279884338,0.3936803042888641,0.378164142370224,292.82257080078125,297.1499938964844,293.1499938964844,0.6556432247161865,-7895.6953125,304.11865234375,0.8850356936454773,0.594585120677948,0.4179953634738922,292.8243713378906,297.1499938964844,293.1499938964844,0.9528310298919678,-14231.7099609375,304.10382080078125,0.980522096157074,0.795896053314209,0.7541339993476868,293.0409545898437,297.1499938964844,293.1499938964844,0.1078360006213188,-12355.3193359375,304.1482238769531,0.5442121028900146,0.1380854696035385,0.6528512239456177,288.4912109375,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406494140625,288.4926147460937,1.0,0.6410818696022034,0.446319580078125,0.446319580078125,1.0,1.0,-3.16396427154541,1.0598304271697998,2.1041338443756104,0.3497553467750549,0.0,0.0,1.0,242.03530883789065,252.0,49.33102798461914,-29821.955078125,3110.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5743408203125,307.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.706153929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007166564464569,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9887390136719,297.1499938964844,293.1499938964844,0.4957551062107086,-8172.19580078125,304.1488647460937,0.8243052363395691,0.4747231900691986,0.4317981004714966,292.9413452148437,297.1499938964844,293.1499938964844,0.3898099064826965,-7152.19287109375,304.1380920410156,0.7750645279884338,0.3936803042888641,0.378164142370224,292.82257080078125,297.1499938964844,293.1499938964844,0.6556432247161865,-7895.6953125,304.11865234375,0.8850356936454773,0.594585120677948,0.4179953634738922,292.8243713378906,297.1499938964844,293.1499938964844,0.9528310298919678,-14231.7099609375,304.10382080078125,0.980522096157074,0.795896053314209,0.7541339993476868,293.0409545898437,297.1499938964844,293.1499938964844,0.1078360006213188,-12355.3193359375,304.1482238769531,0.5442121028900146,0.1380854696035385,0.6528512239456177,288.4912109375,291.1499938964844,251.5640869140625,251.0326538085937,279.1525573730469,293.0406494140625,288.4926147460937,1.0,0.6410818696022034,0.446319580078125,0.446319580078125,1.0,1.0,-3.16396427154541,1.0598304271697998,2.1041338443756104,0.3497553467750549,0.0,0.0,1.0,242.03530883789065,252.0,49.33102798461914,-29821.955078125,3110.134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5743408203125,307.1519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,28800.0,0.0,0.0,0.706153929233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007166564464569,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.0005798339844,297.1499938964844,293.1499938964844,0.4949523210525512,-8160.99658203125,304.1505126953125,0.8230417966842651,0.4744420945644378,0.431645780801773,292.9515686035156,297.1499938964844,293.1499938964844,0.3902703821659088,-7157.9345703125,304.139404296875,0.7743481993675232,0.3943173587322235,0.3788617849349975,292.8335266113281,297.1499938964844,293.1499938964844,0.6578463315963745,-7915.14306640625,304.1203308105469,0.8847044706344604,0.5965782403945923,0.4194519519805908,292.8368530273437,297.1499938964844,293.1499938964844,0.9549229741096495,-14251.0751953125,304.1083984375,0.9798296093940736,0.7975672483444214,0.7557912468910217,293.0478515625,297.1499938964844,293.1499938964844,0.1078066155314445,-12351.158203125,304.1485900878906,0.5433530211448669,0.1381148844957351,0.6533501148223877,288.5087890625,291.1499938964844,251.5740966796875,251.04234313964844,279.1527404785156,293.0475158691406,288.5101928710937,1.0,0.642657995223999,0.4464698135852813,0.4464698135852813,1.0,1.0,-3.1689646244049072,1.0620936155319214,2.1068711280822754,0.3508992195129394,0.0,0.0,1.0,243.86561584472656,252.0,49.11187362670898,-29923.681640625,3130.68896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65771484375,307.22021484375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7083848714828491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007189206080511,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0120544433594,297.1499938964844,293.1499938964844,0.4940422177314758,-8148.490234375,304.1520690917969,0.8217467069625854,0.4740791916847229,0.4314202964305877,292.96142578125,297.1499938964844,293.1499938964844,0.3906467854976654,-7162.52392578125,304.1406555175781,0.7736013531684875,0.3948931694030761,0.3794962167739868,292.8443298339844,297.1499938964844,293.1499938964844,0.6599137783050537,-7933.35302734375,304.1219787597656,0.8843358159065247,0.5984659790992737,0.4208410084247589,292.84893798828125,297.1499938964844,293.1499938964844,0.9568291902542114,-14268.826171875,304.11248779296875,0.9791179895401,0.7991624474525452,0.7573776245117188,293.0544128417969,297.1499938964844,293.1499938964844,0.1077529489994049,-12344.8154296875,304.1489562988281,0.5424640774726868,0.1381171196699142,0.6537256240844727,288.5261535644531,291.1499938964844,251.58468627929688,251.0525817871093,279.1529235839844,293.0541076660156,288.5274963378906,1.0,0.6441625952720642,0.4466292858123779,0.4466292858123779,1.0,1.0,-3.1734864711761475,1.064197301864624,2.1092894077301025,0.3519904613494873,0.0,0.0,1.0,245.67398071289065,255.0,48.68834686279297,-30020.0703125,3150.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7378234863281,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.710486888885498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007210538606159,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0340881347656,297.1499938964844,293.1499938964844,0.4919074773788452,-8119.61328125,304.1549377441406,0.8190449476242065,0.4731051325798034,0.4307486116886139,292.9803771972656,297.1499938964844,293.1499938964844,0.3911512494087219,-7168.279296875,304.1429138183594,0.772004246711731,0.3958249986171722,0.3805732727050781,292.8652038574219,297.1499938964844,293.1499938964844,0.6636565327644348,-7966.21337890625,304.12506103515625,0.883478045463562,0.601977527141571,0.4234218299388885,292.8719177246094,297.1499938964844,293.1499938964844,0.9601306319236756,-14299.7861328125,304.11944580078125,0.977623462677002,0.8021268248558044,0.7603383660316467,293.06671142578125,297.1499938964844,293.1499938964844,0.1075763404369354,-12325.908203125,304.14959716796875,0.5405920743942261,0.1380429863929748,0.6541188359260559,288.56005859375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0661315917969,288.5613708496094,1.0,0.6469687223434448,0.4469702839851379,0.4469702839851379,1.0,1.0,-3.1811115741729736,1.0679209232330322,2.1131908893585205,0.3540060818195343,0.0,0.0,1.0,249.2410583496093,258.0,47.473419189453125,-30197.068359375,3185.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.888427734375,307.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7143225073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007249465561471,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0340881347656,297.1499938964844,293.1499938964844,0.4919074773788452,-8119.61328125,304.1549377441406,0.8190449476242065,0.4731051325798034,0.4307486116886139,292.9803771972656,297.1499938964844,293.1499938964844,0.3911512494087219,-7168.279296875,304.1429138183594,0.772004246711731,0.3958249986171722,0.3805732727050781,292.8652038574219,297.1499938964844,293.1499938964844,0.6636565327644348,-7966.21337890625,304.12506103515625,0.883478045463562,0.601977527141571,0.4234218299388885,292.8719177246094,297.1499938964844,293.1499938964844,0.9601306319236756,-14299.7861328125,304.11944580078125,0.977623462677002,0.8021268248558044,0.7603383660316467,293.06671142578125,297.1499938964844,293.1499938964844,0.1075763404369354,-12325.908203125,304.14959716796875,0.5405920743942261,0.1380429863929748,0.6541188359260559,288.56005859375,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0661315917969,288.5613708496094,1.0,0.6469687223434448,0.4469702839851379,0.4469702839851379,1.0,1.0,-3.1811115741729736,1.0679209232330322,2.1131908893585205,0.3540060818195343,0.0,0.0,1.0,249.2410583496093,258.0,47.473419189453125,-30197.068359375,3185.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.888427734375,307.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,29880.0,0.0,0.0,0.7143225073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007249465561471,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.05499267578125,297.1499938964844,293.1499938964844,0.4893615543842315,-8085.62939453125,304.15753173828125,0.8161702752113342,0.4717989563941955,0.4297828674316406,292.9987487792969,297.1499938964844,293.1499938964844,0.3912467658519745,-7168.271484375,304.1451110839844,0.7702102661132812,0.3963934481143951,0.3813256621360779,292.8848876953125,297.1499938964844,293.1499938964844,0.6669672727584839,-7995.2353515625,304.1278381347656,0.882481575012207,0.6051942706108093,0.4257901012897491,292.8934631347656,297.1499938964844,293.1499938964844,0.9628191590309144,-14325.130859375,304.1251220703125,0.9760183691978456,0.8047974705696106,0.7630248665809631,293.07794189453125,297.1499938964844,293.1499938964844,0.107315681874752,-12299.4521484375,304.150146484375,0.5385974049568176,0.1378721445798874,0.6540741324424744,288.5929260253906,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.07666015625,288.5942077636719,1.0,0.6495208740234375,0.4473440945148468,0.4473440945148468,1.0,1.0,-3.1868810653686523,1.0710155963897705,2.115865468978882,0.3558078706264496,0.0,0.0,1.0,252.763671875,261.0,46.15928268432617,-30353.701171875,3217.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0268859863281,307.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7177020311355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007283763261511,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.05499267578125,297.1499938964844,293.1499938964844,0.4893615543842315,-8085.62939453125,304.15753173828125,0.8161702752113342,0.4717989563941955,0.4297828674316406,292.9987487792969,297.1499938964844,293.1499938964844,0.3912467658519745,-7168.271484375,304.1451110839844,0.7702102661132812,0.3963934481143951,0.3813256621360779,292.8848876953125,297.1499938964844,293.1499938964844,0.6669672727584839,-7995.2353515625,304.1278381347656,0.882481575012207,0.6051942706108093,0.4257901012897491,292.8934631347656,297.1499938964844,293.1499938964844,0.9628191590309144,-14325.130859375,304.1251220703125,0.9760183691978456,0.8047974705696106,0.7630248665809631,293.07794189453125,297.1499938964844,293.1499938964844,0.107315681874752,-12299.4521484375,304.150146484375,0.5385974049568176,0.1378721445798874,0.6540741324424744,288.5929260253906,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.07666015625,288.5942077636719,1.0,0.6495208740234375,0.4473440945148468,0.4473440945148468,1.0,1.0,-3.1868810653686523,1.0710155963897705,2.115865468978882,0.3558078706264496,0.0,0.0,1.0,252.763671875,261.0,46.15928268432617,-30353.701171875,3217.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0268859863281,307.5255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7177020311355591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007283763261511,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.074951171875,297.1499938964844,293.1499938964844,0.4864073097705841,-8046.50244140625,304.1599426269531,0.8131036162376404,0.470160573720932,0.4285229444503784,293.0165405273437,297.1499938964844,293.1499938964844,0.3909257352352142,-7162.375,304.14727783203125,0.7682178616523743,0.3966199159622192,0.3817490339279175,292.9034729003906,297.1499938964844,293.1499938964844,0.669891893863678,-8020.8349609375,304.1303405761719,0.8813633918762207,0.6081438660621643,0.4279712736606598,292.91375732421875,297.1499938964844,293.1499938964844,0.9649509787559508,-14345.1708984375,304.1298217773437,0.9742999076843262,0.807184100151062,0.7654464244842529,293.0882263183594,297.1499938964844,293.1499938964844,0.106979452073574,-12266.1826171875,304.1506652832031,0.5364954471588135,0.1376144587993621,0.6536360383033752,288.6250305175781,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0869140625,288.6262512207031,1.0,0.6518361568450928,0.4477694630622864,0.4477694630622864,1.0,1.0,-3.190884590148926,1.0735639333724976,2.1173207759857178,0.3574570417404175,0.0,0.0,1.0,256.2501220703125,264.0,45.013450622558594,-30491.244140625,3245.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,307.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.720660924911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007313792593777,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.074951171875,297.1499938964844,293.1499938964844,0.4864073097705841,-8046.50244140625,304.1599426269531,0.8131036162376404,0.470160573720932,0.4285229444503784,293.0165405273437,297.1499938964844,293.1499938964844,0.3909257352352142,-7162.375,304.14727783203125,0.7682178616523743,0.3966199159622192,0.3817490339279175,292.9034729003906,297.1499938964844,293.1499938964844,0.669891893863678,-8020.8349609375,304.1303405761719,0.8813633918762207,0.6081438660621643,0.4279712736606598,292.91375732421875,297.1499938964844,293.1499938964844,0.9649509787559508,-14345.1708984375,304.1298217773437,0.9742999076843262,0.807184100151062,0.7654464244842529,293.0882263183594,297.1499938964844,293.1499938964844,0.106979452073574,-12266.1826171875,304.1506652832031,0.5364954471588135,0.1376144587993621,0.6536360383033752,288.6250305175781,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0869140625,288.6262512207031,1.0,0.6518361568450928,0.4477694630622864,0.4477694630622864,1.0,1.0,-3.190884590148926,1.0735639333724976,2.1173207759857178,0.3574570417404175,0.0,0.0,1.0,256.2501220703125,264.0,45.013450622558594,-30491.244140625,3245.220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1543273925781,307.632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.720660924911499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007313792593777,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0940246582031,297.1499938964844,293.1499938964844,0.4830469787120819,-8002.20703125,304.1622009277344,0.8098208904266357,0.4681884050369262,0.4269667267799377,293.0336608886719,297.1499938964844,293.1499938964844,0.3902173638343811,-7151.0205078125,304.1493530273437,0.7660475373268127,0.3965239822864532,0.3818672895431518,292.9211120605469,297.1499938964844,293.1499938964844,0.6724410653114319,-8043.08056640625,304.13262939453125,0.8801277279853821,0.6108109354972839,0.429967850446701,292.9328308105469,297.1499938964844,293.1499938964844,0.966572105884552,-14360.193359375,304.1338195800781,0.9724676609039308,0.8092939853668213,0.7676094770431519,293.0975646972656,297.1499938964844,293.1499938964844,0.106576457619667,-12226.8837890625,304.151123046875,0.5343032479286194,0.1372792869806289,0.652847170829773,288.6564025878906,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.6575927734375,1.0,0.6539286971092224,0.4482319355010986,0.4482319355010986,1.0,1.0,-3.193210363388061,1.0755658149719238,2.1176445484161377,0.3589350581169128,0.0,0.0,1.0,259.70458984375,267.0,43.98328399658203,-30611.12890625,3269.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.271728515625,307.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7232282161712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007339846924878,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0940246582031,297.1499938964844,293.1499938964844,0.4830469787120819,-8002.20703125,304.1622009277344,0.8098208904266357,0.4681884050369262,0.4269667267799377,293.0336608886719,297.1499938964844,293.1499938964844,0.3902173638343811,-7151.0205078125,304.1493530273437,0.7660475373268127,0.3965239822864532,0.3818672895431518,292.9211120605469,297.1499938964844,293.1499938964844,0.6724410653114319,-8043.08056640625,304.13262939453125,0.8801277279853821,0.6108109354972839,0.429967850446701,292.9328308105469,297.1499938964844,293.1499938964844,0.966572105884552,-14360.193359375,304.1338195800781,0.9724676609039308,0.8092939853668213,0.7676094770431519,293.0975646972656,297.1499938964844,293.1499938964844,0.106576457619667,-12226.8837890625,304.151123046875,0.5343032479286194,0.1372792869806289,0.652847170829773,288.6564025878906,291.1499938964844,251.69168090820312,251.1556701660156,279.1544189453125,293.0959777832031,288.6575927734375,1.0,0.6539286971092224,0.4482319355010986,0.4482319355010986,1.0,1.0,-3.193210363388061,1.0755658149719238,2.1176445484161377,0.3589350581169128,0.0,0.0,1.0,259.70458984375,267.0,43.98328399658203,-30611.12890625,3269.115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.271728515625,307.7321472167969,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,30960.0,0.0,0.0,0.7232282161712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007339846924878,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.103271484375,297.1499938964844,293.1499938964844,0.4812163710594177,-7978.13037109375,304.163330078125,0.8080858588218689,0.4670782089233398,0.4260784685611725,293.0420227050781,297.1499938964844,293.1499938964844,0.3897221684455871,-7143.35400390625,304.1503601074219,0.7648959159851074,0.3963570296764374,0.3818156123161316,292.9298095703125,297.1499938964844,293.1499938964844,0.673534631729126,-8052.52587890625,304.1337890625,0.8794456124305725,0.6119987964630127,0.4308726489543915,292.94195556640625,297.1499938964844,293.1499938964844,0.9672032594680786,-14365.9013671875,304.1356201171875,0.9715049862861632,0.8102484941482544,0.7685973048210144,293.1019287109375,297.1499938964844,293.1499938964844,0.1063523665070533,-12205.185546875,304.1513061523437,0.5331754088401794,0.1370849013328552,0.6523337364196777,288.671875,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.0998229980469,288.6730651855469,1.0,0.6548940539360046,0.4484734833240509,0.4484734833240509,1.0,1.0,-3.193739414215088,1.0763486623764038,2.1173908710479736,0.3595983982086181,0.0,0.0,1.0,261.4251708984375,267.0,43.566627502441406,-30664.669921875,3279.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3269348144531,307.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7243738770484924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007351473905146,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1123352050781,297.1499938964844,293.1499938964844,0.4792878031730652,-7952.787109375,304.1643981933594,0.8062841892242432,0.4658884704113006,0.4251196682453155,293.0502319335937,297.1499938964844,293.1499938964844,0.3891316652297973,-7134.33349609375,304.1513671875,0.7637010812759399,0.3961075842380523,0.3816900253295898,292.9383544921875,297.1499938964844,293.1499938964844,0.6745074987411499,-8060.85302734375,304.1349792480469,0.87872314453125,0.6131079196929932,0.4317172467708587,292.9508361816406,297.1499938964844,293.1499938964844,0.9677201509475708,-14370.435546875,304.1372985839844,0.970512628555298,0.8111395835876465,0.7695263028144836,293.1061096191406,297.1499938964844,293.1499938964844,0.1061141267418861,-12182.197265625,304.1515197753906,0.5320296287536621,0.1368741989135742,0.6517481207847595,288.6872863769531,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1033935546875,288.6884460449219,1.0,0.6558083295822144,0.4487244486808777,0.4487244486808777,1.0,1.0,-3.193864822387696,1.077000617980957,2.1168642044067383,0.3602208197116852,0.0,0.0,1.0,263.1417541503906,270.0,43.25541305541992,-30714.244140625,3289.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.380126953125,307.8252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7254341840744019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007362234755419,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1299743652344,297.1499938964844,293.1499938964844,0.4751297533512115,-7898.189453125,304.1665344238281,0.8025016188621521,0.4632656574249267,0.4229863286018371,293.06646728515625,297.1499938964844,293.1499938964844,0.3876349031925201,-7111.779296875,304.1534118652344,0.7611715793609619,0.3953445553779602,0.3811938166618347,292.9548645019531,297.1499938964844,293.1499938964844,0.6761376261711121,-8074.6494140625,304.13726806640625,0.8771837949752808,0.6151228547096252,0.4332575500011444,292.9678649902344,297.1499938964844,293.1499938964844,0.9684104323387146,-14375.91796875,304.1403503417969,0.9684407114982604,0.8127314448356628,0.7712067365646362,293.1138916015625,297.1499938964844,293.1499938964844,0.1055969297885894,-12132.4853515625,304.15185546875,0.5296918749809265,0.1364074051380157,0.6503713130950928,288.718017578125,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103515625,288.7191772460937,1.0,0.6574848294258118,0.4492671191692352,0.4492671191692352,1.0,1.0,-3.192922115325928,1.0779441595077517,2.1149778366088867,0.3613722622394562,0.0,0.0,1.0,266.55963134765625,273.0,42.93089294433594,-30801.80859375,3305.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4806823730469,307.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7273030877113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007381201721727,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1299743652344,297.1499938964844,293.1499938964844,0.4751297533512115,-7898.189453125,304.1665344238281,0.8025016188621521,0.4632656574249267,0.4229863286018371,293.06646728515625,297.1499938964844,293.1499938964844,0.3876349031925201,-7111.779296875,304.1534118652344,0.7611715793609619,0.3953445553779602,0.3811938166618347,292.9548645019531,297.1499938964844,293.1499938964844,0.6761376261711121,-8074.6494140625,304.13726806640625,0.8771837949752808,0.6151228547096252,0.4332575500011444,292.9678649902344,297.1499938964844,293.1499938964844,0.9684104323387146,-14375.91796875,304.1403503417969,0.9684407114982604,0.8127314448356628,0.7712067365646362,293.1138916015625,297.1499938964844,293.1499938964844,0.1055969297885894,-12132.4853515625,304.15185546875,0.5296918749809265,0.1364074051380157,0.6503713130950928,288.718017578125,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1103515625,288.7191772460937,1.0,0.6574848294258118,0.4492671191692352,0.4492671191692352,1.0,1.0,-3.192922115325928,1.0779441595077517,2.1149778366088867,0.3613722622394562,0.0,0.0,1.0,266.55963134765625,273.0,42.93089294433594,-30801.80859375,3305.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4806823730469,307.9127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,32040.0,0.0,0.0,0.7273030877113342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007381201721727,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
