time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1473693847656,297.1499938964844,293.1499938964844,0.4705195426940918,-7837.6337890625,304.168701171875,0.7985117435455322,0.4602460861206054,0.4205271601676941,293.0826416015625,297.1499938964844,293.1499938964844,0.3856814503669739,-7082.658203125,304.155517578125,0.7584381103515625,0.3941796720027923,0.3803438544273376,292.9704895019531,297.1499938964844,293.1499938964844,0.6773833632469177,-8084.99560546875,304.1394348144531,0.8755331635475159,0.6168912649154663,0.4346248805522918,292.9839782714844,297.1499938964844,293.1499938964844,0.9686503410339355,-14376.6259765625,304.1431579589844,0.966247022151947,0.8140743970870972,0.7726563811302185,293.1209716796875,297.1499938964844,293.1499938964844,0.105030782520771,-12078.2578125,304.1521911621094,0.5273019671440125,0.1358855068683624,0.6487528681755066,288.74884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1173095703125,288.7500305175781,1.0,0.6589632630348206,0.4498716592788696,0.4498716592788696,1.0,1.0,-3.1903860569000244,1.0784239768981934,2.11196231842041,0.3624192178249359,0.0,0.0,1.0,269.9650573730469,276.0,42.98655319213867,-30874.568359375,3318.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57421875,307.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7288514971733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007396916626021,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1473693847656,297.1499938964844,293.1499938964844,0.4705195426940918,-7837.6337890625,304.168701171875,0.7985117435455322,0.4602460861206054,0.4205271601676941,293.0826416015625,297.1499938964844,293.1499938964844,0.3856814503669739,-7082.658203125,304.155517578125,0.7584381103515625,0.3941796720027923,0.3803438544273376,292.9704895019531,297.1499938964844,293.1499938964844,0.6773833632469177,-8084.99560546875,304.1394348144531,0.8755331635475159,0.6168912649154663,0.4346248805522918,292.9839782714844,297.1499938964844,293.1499938964844,0.9686503410339355,-14376.6259765625,304.1431579589844,0.966247022151947,0.8140743970870972,0.7726563811302185,293.1209716796875,297.1499938964844,293.1499938964844,0.105030782520771,-12078.2578125,304.1521911621094,0.5273019671440125,0.1358855068683624,0.6487528681755066,288.74884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1173095703125,288.7500305175781,1.0,0.6589632630348206,0.4498716592788696,0.4498716592788696,1.0,1.0,-3.1903860569000244,1.0784239768981934,2.11196231842041,0.3624192178249359,0.0,0.0,1.0,269.9650573730469,276.0,42.98655319213867,-30874.568359375,3318.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57421875,307.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7288514971733093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007396916626021,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1644897460937,297.1499938964844,293.1499938964844,0.4653971195220947,-7770.25830078125,304.1709899902344,0.7942830920219421,0.456838846206665,0.4177031517028808,293.0989685058594,297.1499938964844,293.1499938964844,0.3831891715526581,-7045.71875,304.1578369140625,0.7554568648338318,0.3925738334655761,0.3790782988071441,292.9853210449219,297.1499938964844,293.1499938964844,0.6782574653625488,-8091.99609375,304.1414794921875,0.8737729787826538,0.618432343006134,0.4358348548412323,292.999267578125,297.1499938964844,293.1499938964844,0.9684422612190248,-14372.4892578125,304.1457824707031,0.9639207720756532,0.815180242061615,0.7738860249519348,293.12744140625,297.1499938964844,293.1499938964844,0.1044155806303024,-12019.4501953125,304.1524963378906,0.5248587727546692,0.1353096216917038,0.6469048261642456,288.7801818847656,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1244812011719,288.7814025878906,1.0,0.6602442264556885,0.4505455493927002,0.4505455493927002,1.0,1.0,-3.1861820220947266,1.078426718711853,2.107755422592163,0.3633625209331512,0.0,0.0,1.0,273.3720703125,279.0,43.556453704833984,-30933.138671875,3328.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6619567871094,308.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7300996780395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007409583777189,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1644897460937,297.1499938964844,293.1499938964844,0.4653971195220947,-7770.25830078125,304.1709899902344,0.7942830920219421,0.456838846206665,0.4177031517028808,293.0989685058594,297.1499938964844,293.1499938964844,0.3831891715526581,-7045.71875,304.1578369140625,0.7554568648338318,0.3925738334655761,0.3790782988071441,292.9853210449219,297.1499938964844,293.1499938964844,0.6782574653625488,-8091.99609375,304.1414794921875,0.8737729787826538,0.618432343006134,0.4358348548412323,292.999267578125,297.1499938964844,293.1499938964844,0.9684422612190248,-14372.4892578125,304.1457824707031,0.9639207720756532,0.815180242061615,0.7738860249519348,293.12744140625,297.1499938964844,293.1499938964844,0.1044155806303024,-12019.4501953125,304.1524963378906,0.5248587727546692,0.1353096216917038,0.6469048261642456,288.7801818847656,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1244812011719,288.7814025878906,1.0,0.6602442264556885,0.4505455493927002,0.4505455493927002,1.0,1.0,-3.1861820220947266,1.078426718711853,2.107755422592163,0.3633625209331512,0.0,0.0,1.0,273.3720703125,279.0,43.556453704833984,-30933.138671875,3328.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6619567871094,308.07452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7300996780395508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007409583777189,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18072509765625,297.1499938964844,293.1499938964844,0.459905743598938,-7698.02099609375,304.1731262207031,0.7899209856987,0.4531744420528412,0.4146268963813782,293.1150817871094,297.1499938964844,293.1499938964844,0.3802179098129272,-7001.8701171875,304.16015625,0.75229412317276,0.3905981183052063,0.3774496018886566,292.99932861328125,297.1499938964844,293.1499938964844,0.6787691712379456,-8095.7392578125,304.1434631347656,0.8719397783279419,0.6197553873062134,0.4368929862976074,293.0137634277344,297.1499938964844,293.1499938964844,0.967794954776764,-14363.580078125,304.14825439453125,0.9614954590797424,0.8160558342933655,0.774899959564209,293.1333312988281,297.1499938964844,293.1499938964844,0.103752963244915,-11956.1884765625,304.1527709960937,0.5223897695541382,0.1346846967935562,0.6448345184326172,288.8121032714844,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1318054199219,288.8133239746094,1.0,0.6613391637802124,0.4512880444526672,0.4512880444526672,1.0,1.0,-3.1805286407470703,1.0780309438705444,2.1024975776672363,0.3642297983169555,0.0,0.0,1.0,276.74810791015625,282.0,44.274375915527344,-30979.234375,3333.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7310560941696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007419289904646,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.18072509765625,297.1499938964844,293.1499938964844,0.459905743598938,-7698.02099609375,304.1731262207031,0.7899209856987,0.4531744420528412,0.4146268963813782,293.1150817871094,297.1499938964844,293.1499938964844,0.3802179098129272,-7001.8701171875,304.16015625,0.75229412317276,0.3905981183052063,0.3774496018886566,292.99932861328125,297.1499938964844,293.1499938964844,0.6787691712379456,-8095.7392578125,304.1434631347656,0.8719397783279419,0.6197553873062134,0.4368929862976074,293.0137634277344,297.1499938964844,293.1499938964844,0.967794954776764,-14363.580078125,304.14825439453125,0.9614954590797424,0.8160558342933655,0.774899959564209,293.1333312988281,297.1499938964844,293.1499938964844,0.103752963244915,-11956.1884765625,304.1527709960937,0.5223897695541382,0.1346846967935562,0.6448345184326172,288.8121032714844,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1318054199219,288.8133239746094,1.0,0.6613391637802124,0.4512880444526672,0.4512880444526672,1.0,1.0,-3.1805286407470703,1.0780309438705444,2.1024975776672363,0.3642297983169555,0.0,0.0,1.0,276.74810791015625,282.0,44.274375915527344,-30979.234375,3333.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,308.15020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,33120.0,0.0,0.0,0.7310560941696167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007419289904646,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1884765625,297.1499938964844,293.1499938964844,0.4570493698120117,-7660.439453125,304.1741027832031,0.787706732749939,0.4512595236301422,0.4130128920078277,293.1229858398437,297.1499938964844,293.1499938964844,0.3785714507102966,-6977.6279296875,304.16131591796875,0.7506581544876099,0.3894826471805572,0.3765131533145904,293.0060729980469,297.1499938964844,293.1499938964844,0.6788958311080933,-8096.4521484375,304.1444091796875,0.8710014820098877,0.6203386783599854,0.4373674094676971,293.0207214355469,297.1499938964844,293.1499938964844,0.9673147201538086,-14357.4248046875,304.1494445800781,0.9602504968643188,0.8164106011390686,0.7753288149833679,293.13604736328125,297.1499938964844,293.1499938964844,0.1034062206745147,-11923.1015625,304.15289306640625,0.5211519598960876,0.1343564242124557,0.6437258124351501,288.8282775878906,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1355285644531,288.8294982910156,1.0,0.6618227362632751,0.451684832572937,0.451684832572937,1.0,1.0,-3.177215814590454,1.077703833580017,2.0995121002197266,0.3646428883075714,0.0,0.0,1.0,278.4218444824219,282.0,44.62015914916992,-30997.978515625,3335.614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839050292969,308.18682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7314296364784241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007423080969601,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.19598388671875,297.1499938964844,293.1499938964844,0.454129159450531,-7621.99951171875,304.175048828125,0.7854748368263245,0.4492944777011871,0.4113537669181824,293.1307983398437,297.1499938964844,293.1499938964844,0.3768286108970642,-6951.9912109375,304.16241455078125,0.7489912509918213,0.3882888555526733,0.3755027651786804,293.0126342773437,297.1499938964844,293.1499938964844,0.6789442896842957,-8096.46484375,304.14532470703125,0.870051383972168,0.6208744049072266,0.4378087520599365,293.0274963378906,297.1499938964844,293.1499938964844,0.9667399525642396,-14350.2412109375,304.15057373046875,0.9589860439300536,0.8167146444320679,0.7757102251052856,293.138671875,297.1499938964844,293.1499938964844,0.1030511707067489,-11889.224609375,304.15301513671875,0.5199152231216431,0.1340194642543792,0.642577052116394,288.8445129394531,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1392822265625,288.84576416015625,1.0,0.6622687578201294,0.4520984888076782,0.4520984888076782,1.0,1.0,-3.173614740371704,1.0773029327392578,2.0963118076324463,0.3650470376014709,0.0,0.0,1.0,280.0873107910156,285.0,44.95425415039063,-31014.125,3336.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.2227478027344,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7317399382591248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007426230004057,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2103576660156,297.1499938964844,293.1499938964844,0.448098748922348,-7542.54052734375,304.1767272949219,0.780958354473114,0.4452128410339355,0.4078985750675201,293.1461486816406,297.1499938964844,293.1499938964844,0.373048722743988,-6896.4404296875,304.1645812988281,0.7455606460571289,0.385660171508789,0.3732540905475616,293.02520751953125,297.1499938964844,293.1499938964844,0.6788049340248108,-8094.3740234375,304.1471252441406,0.8681138157844543,0.6218015551567078,0.4385908246040344,293.0405578613281,297.1499938964844,293.1499938964844,0.9653044939041138,-14332.76171875,304.1527709960937,0.956395983695984,0.8171687126159668,0.776328444480896,293.1435241699219,297.1499938964844,293.1499938964844,0.102318488061428,-11819.314453125,304.1532287597656,0.5174479484558105,0.1333220303058624,0.6401698589324951,288.8773803710937,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1469421386719,288.8786315917969,1.0,0.6630496978759766,0.4529776573181152,0.4529776573181152,1.0,1.0,-3.1655473709106445,1.076281189918518,2.089266300201416,0.3658294975757599,0.0,0.0,1.0,283.3954162597656,288.0,45.582557678222656,-31038.57421875,3336.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,308.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7321698069572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007430592668242,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2103576660156,297.1499938964844,293.1499938964844,0.448098748922348,-7542.54052734375,304.1767272949219,0.780958354473114,0.4452128410339355,0.4078985750675201,293.1461486816406,297.1499938964844,293.1499938964844,0.373048722743988,-6896.4404296875,304.1645812988281,0.7455606460571289,0.385660171508789,0.3732540905475616,293.02520751953125,297.1499938964844,293.1499938964844,0.6788049340248108,-8094.3740234375,304.1471252441406,0.8681138157844543,0.6218015551567078,0.4385908246040344,293.0405578613281,297.1499938964844,293.1499938964844,0.9653044939041138,-14332.76171875,304.1527709960937,0.956395983695984,0.8171687126159668,0.776328444480896,293.1435241699219,297.1499938964844,293.1499938964844,0.102318488061428,-11819.314453125,304.1532287597656,0.5174479484558105,0.1333220303058624,0.6401698589324951,288.8773803710937,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1469421386719,288.8786315917969,1.0,0.6630496978759766,0.4529776573181152,0.4529776573181152,1.0,1.0,-3.1655473709106445,1.076281189918518,2.089266300201416,0.3658294975757599,0.0,0.0,1.0,283.3954162597656,288.0,45.582557678222656,-31038.57421875,3336.788330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954162597656,308.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,34200.0,0.0,0.0,0.7321698069572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007430592668242,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22381591796875,297.1499938964844,293.1499938964844,0.4418410360813141,-7459.9443359375,304.1782531738281,0.776386022567749,0.4409487545490265,0.4042748808860779,293.1610717773437,297.1499938964844,293.1499938964844,0.3688952028751373,-6835.42626953125,304.1666259765625,0.7420089840888977,0.3827264308929443,0.3707122802734375,293.037109375,297.1499938964844,293.1499938964844,0.6783626675605774,-8089.5712890625,304.1488037109375,0.866131067276001,0.6225423216819763,0.4392431080341339,293.0529479980469,297.1499938964844,293.1499938964844,0.963503122329712,-14311.2919921875,304.15484619140625,0.9537273645401,0.8174232244491577,0.7767593860626221,293.1478881835937,297.1499938964844,293.1499938964844,0.1015608683228492,-11746.9931640625,304.1534118652344,0.5149973630905151,0.1325975656509399,0.6376394629478455,288.9106140136719,291.1499938964844,252.0500030517578,251.4981384277344,279.1591491699219,293.1547546386719,288.911865234375,1.0,0.6636927127838135,0.4539265930652618,0.4539265930652618,1.0,1.0,-3.156395673751831,1.074989676475525,2.0814058780670166,0.3665860593318939,0.0,0.0,1.0,286.6748962402344,291.0,46.14964294433594,-31053.029296875,3334.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,308.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7323560118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007432482670992,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.22381591796875,297.1499938964844,293.1499938964844,0.4418410360813141,-7459.9443359375,304.1782531738281,0.776386022567749,0.4409487545490265,0.4042748808860779,293.1610717773437,297.1499938964844,293.1499938964844,0.3688952028751373,-6835.42626953125,304.1666259765625,0.7420089840888977,0.3827264308929443,0.3707122802734375,293.037109375,297.1499938964844,293.1499938964844,0.6783626675605774,-8089.5712890625,304.1488037109375,0.866131067276001,0.6225423216819763,0.4392431080341339,293.0529479980469,297.1499938964844,293.1499938964844,0.963503122329712,-14311.2919921875,304.15484619140625,0.9537273645401,0.8174232244491577,0.7767593860626221,293.1478881835937,297.1499938964844,293.1499938964844,0.1015608683228492,-11746.9931640625,304.1534118652344,0.5149973630905151,0.1325975656509399,0.6376394629478455,288.9106140136719,291.1499938964844,252.0500030517578,251.4981384277344,279.1591491699219,293.1547546386719,288.911865234375,1.0,0.6636927127838135,0.4539265930652618,0.4539265930652618,1.0,1.0,-3.156395673751831,1.074989676475525,2.0814058780670166,0.3665860593318939,0.0,0.0,1.0,286.6748962402344,291.0,46.14964294433594,-31053.029296875,3334.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,308.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7323560118675232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007432482670992,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23712158203125,297.1499938964844,293.1499938964844,0.4352843165397644,-7373.11328125,304.17974853515625,0.7716482877731323,0.4363846480846405,0.4004351794719696,293.1761779785156,297.1499938964844,293.1499938964844,0.3643160164356231,-6768.06640625,304.1687316894531,0.7382374405860901,0.3793872594833374,0.3678411543369293,293.0491638183594,297.1499938964844,293.1499938964844,0.677507221698761,-8080.89892578125,304.150634765625,0.863978385925293,0.6229600310325623,0.4397158026695251,293.06549072265625,297.1499938964844,293.1499938964844,0.9612174034118652,-14284.1982421875,304.15704345703125,0.9508371353149414,0.817341685295105,0.7769363522529602,293.1526794433594,297.1499938964844,293.1499938964844,0.1006938964128494,-11664.2646484375,304.1537170410156,0.5123741626739502,0.1316809505224228,0.6345728039741516,288.9449462890625,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634216308594,288.9463195800781,1.0,0.6641689538955688,0.4550078511238098,0.4550078511238098,1.0,1.0,-3.1454243659973145,1.0732744932174685,2.072149991989136,0.3673553466796875,0.0,0.0,1.0,290.0433044433594,294.0,47.78364181518555,-31053.876953125,3328.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,308.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7323139905929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007432056008838,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23712158203125,297.1499938964844,293.1499938964844,0.4352843165397644,-7373.11328125,304.17974853515625,0.7716482877731323,0.4363846480846405,0.4004351794719696,293.1761779785156,297.1499938964844,293.1499938964844,0.3643160164356231,-6768.06640625,304.1687316894531,0.7382374405860901,0.3793872594833374,0.3678411543369293,293.0491638183594,297.1499938964844,293.1499938964844,0.677507221698761,-8080.89892578125,304.150634765625,0.863978385925293,0.6229600310325623,0.4397158026695251,293.06549072265625,297.1499938964844,293.1499938964844,0.9612174034118652,-14284.1982421875,304.15704345703125,0.9508371353149414,0.817341685295105,0.7769363522529602,293.1526794433594,297.1499938964844,293.1499938964844,0.1006938964128494,-11664.2646484375,304.1537170410156,0.5123741626739502,0.1316809505224228,0.6345728039741516,288.9449462890625,291.1499938964844,252.1143493652344,251.55943298339844,279.1603088378906,293.1634216308594,288.9463195800781,1.0,0.6641689538955688,0.4550078511238098,0.4550078511238098,1.0,1.0,-3.1454243659973145,1.0732744932174685,2.072149991989136,0.3673553466796875,0.0,0.0,1.0,290.0433044433594,294.0,47.78364181518555,-31053.876953125,3328.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0295715332031,308.4241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7323139905929565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007432056008838,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.250244140625,297.1499938964844,293.1499938964844,0.4282612204551697,-7279.65966796875,304.1815490722656,0.7666541934013367,0.4315107464790344,0.3963049352169037,293.19146728515625,297.1499938964844,293.1499938964844,0.3591524064540863,-6691.88427734375,304.17108154296875,0.7341439723968506,0.3756231963634491,0.3645569682121277,293.0614013671875,297.1499938964844,293.1499938964844,0.6759971976280212,-8065.98046875,304.1529541015625,0.8615559339523315,0.6230310201644897,0.4399402141571045,293.0782165527344,297.1499938964844,293.1499938964844,0.9581568837165833,-14247.845703125,304.1597900390625,0.9476052522659302,0.8168985843658447,0.7767648696899414,293.1580810546875,297.1499938964844,293.1499938964844,0.0995811894536018,-11558.16796875,304.1543273925781,0.5093607306480408,0.1305162161588668,0.6303548812866211,288.9828186035156,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,288.9843139648437,1.0,0.664384126663208,0.4562775194644928,0.4562775194644928,1.0,1.0,-3.131505250930786,1.070831060409546,2.06067419052124,0.3680537343025207,0.0,0.0,1.0,293.5555114746094,297.0,51.8194694519043,-31037.736328125,3316.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,308.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7320168018341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007429040269926,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.250244140625,297.1499938964844,293.1499938964844,0.4282612204551697,-7279.65966796875,304.1815490722656,0.7666541934013367,0.4315107464790344,0.3963049352169037,293.19146728515625,297.1499938964844,293.1499938964844,0.3591524064540863,-6691.88427734375,304.17108154296875,0.7341439723968506,0.3756231963634491,0.3645569682121277,293.0614013671875,297.1499938964844,293.1499938964844,0.6759971976280212,-8065.98046875,304.1529541015625,0.8615559339523315,0.6230310201644897,0.4399402141571045,293.0782165527344,297.1499938964844,293.1499938964844,0.9581568837165833,-14247.845703125,304.1597900390625,0.9476052522659302,0.8168985843658447,0.7767648696899414,293.1580810546875,297.1499938964844,293.1499938964844,0.0995811894536018,-11558.16796875,304.1543273925781,0.5093607306480408,0.1305162161588668,0.6303548812866211,288.9828186035156,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1729736328125,288.9843139648437,1.0,0.664384126663208,0.4562775194644928,0.4562775194644928,1.0,1.0,-3.131505250930786,1.070831060409546,2.06067419052124,0.3680537343025207,0.0,0.0,1.0,293.5555114746094,297.0,51.8194694519043,-31037.736328125,3316.68994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,308.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,25106.451171875,35280.0,0.0,0.0,0.7320168018341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007429040269926,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2566223144531,297.1499938964844,293.1499938964844,0.4246126115322113,-7230.9716796875,304.18243408203125,0.7641260623931885,0.4289890229701996,0.3941594362258911,293.198974609375,297.1499938964844,293.1499938964844,0.3563908338546753,-6651.07275390625,304.1722717285156,0.7320311665534973,0.3736175000667572,0.3627919554710388,293.06744384765625,297.1499938964844,293.1499938964844,0.6750288009643555,-8056.53076171875,304.1541748046875,0.860305905342102,0.6229677796363831,0.4399801790714264,293.0845031738281,297.1499938964844,293.1499938964844,0.9563676714897156,-14226.66796875,304.1612548828125,0.9459312558174132,0.8165738582611084,0.7765775918960571,293.16082763671875,297.1499938964844,293.1499938964844,0.0989600196480751,-11498.908203125,304.1546936035156,0.5077857971191406,0.1298759132623672,0.6279520988464355,289.0030822753906,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1778869628906,289.004638671875,1.0,0.6643996834754944,0.4569765329360962,0.4569765329360962,1.0,1.0,-3.1237387657165527,1.0694310665130615,2.054307699203491,0.3684025704860687,0.0,0.0,1.0,295.3055725097656,297.0,54.06983947753906,-31025.392578125,3309.089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,308.52569580078125,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7333679795265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007442752830684,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2628479003906,297.1499938964844,293.1499938964844,0.420843243598938,-7180.53173828125,304.18341064453125,0.761593222618103,0.4264183938503265,0.3919682800769806,293.2064208984375,297.1499938964844,293.1499938964844,0.3534895777702331,-6608.10791015625,304.1734924316406,0.7298863530158997,0.3715397715568542,0.3609564304351806,293.0733642578125,297.1499938964844,293.1499938964844,0.6738669276237488,-8045.23388671875,304.155517578125,0.8590458035469055,0.622847855091095,0.4399794340133667,293.0906982421875,297.1499938964844,293.1499938964844,0.9543319940567015,-14202.5439453125,304.1629333496094,0.9442363977432252,0.8161885142326355,0.7763321399688721,293.1635437011719,297.1499938964844,293.1499938964844,0.09829743206501,-11435.5703125,304.155029296875,0.5061905980110168,0.1292080581188202,0.6254106760025024,289.02545166015625,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1828308105469,289.0272827148437,1.0,0.6643610000610352,0.4577156603336334,0.4577156603336334,1.0,1.0,-3.115546941757202,1.0679469108581543,2.047600030899048,0.3687619268894195,0.0,0.0,1.0,297.0394897460937,300.0,58.65727996826172,-31021.9453125,3300.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,308.5710754394531,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7332412600517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007441467023454,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2747802734375,297.1499938964844,293.1499938964844,0.4130195081233978,-7075.5068359375,304.185302734375,0.7565273642539978,0.4211377799510956,0.3874574601650238,293.2208557128906,297.1499938964844,293.1499938964844,0.3473404347896576,-6516.84033203125,304.1759033203125,0.7254977822303772,0.3671786487102508,0.3570863008499145,293.0849304199219,297.1499938964844,293.1499938964844,0.6710608005523682,-8018.17138671875,304.1583557128906,0.8565067648887634,0.6224457621574402,0.4398625195026397,293.102783203125,297.1499938964844,293.1499938964844,0.9496390223503112,-14147.1552734375,304.1664123535156,0.9407973289489746,0.8152403831481934,0.7756723165512085,293.16876220703125,297.1499938964844,293.1499938964844,0.0968808606266975,-11299.9052734375,304.1557006835937,0.5029696822166443,0.1278065592050552,0.6200006008148193,289.0749206542969,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.0768737792969,1.0,0.6641361713409424,0.4593096077442169,0.4593096077442169,1.0,1.0,-3.098034381866455,1.064764380455017,2.0332701206207275,0.3695183098316192,0.0,0.0,1.0,300.453369140625,303.0,66.22969818115234,-31006.560546875,3280.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,308.6614685058594,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7327336072921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000743631448131,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2747802734375,297.1499938964844,293.1499938964844,0.4130195081233978,-7075.5068359375,304.185302734375,0.7565273642539978,0.4211377799510956,0.3874574601650238,293.2208557128906,297.1499938964844,293.1499938964844,0.3473404347896576,-6516.84033203125,304.1759033203125,0.7254977822303772,0.3671786487102508,0.3570863008499145,293.0849304199219,297.1499938964844,293.1499938964844,0.6710608005523682,-8018.17138671875,304.1583557128906,0.8565067648887634,0.6224457621574402,0.4398625195026397,293.102783203125,297.1499938964844,293.1499938964844,0.9496390223503112,-14147.1552734375,304.1664123535156,0.9407973289489746,0.8152403831481934,0.7756723165512085,293.16876220703125,297.1499938964844,293.1499938964844,0.0968808606266975,-11299.9052734375,304.1557006835937,0.5029696822166443,0.1278065592050552,0.6200006008148193,289.0749206542969,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1927490234375,289.0768737792969,1.0,0.6641361713409424,0.4593096077442169,0.4593096077442169,1.0,1.0,-3.098034381866455,1.064764380455017,2.0332701206207275,0.3695183098316192,0.0,0.0,1.0,300.453369140625,303.0,66.22969818115234,-31006.560546875,3280.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,308.6614685058594,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7327336072921753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000743631448131,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2838439941406,297.1499938964844,293.1499938964844,0.4065927565097809,-6988.966796875,304.1866149902344,0.7524843811988831,0.4167918264865875,0.383736252784729,293.2320251464844,297.1499938964844,293.1499938964844,0.3421826362609863,-6440.1181640625,304.1776428222656,0.7218768000602722,0.3635047674179077,0.3538119196891784,293.09381103515625,297.1499938964844,293.1499938964844,0.6685022711753845,-7993.72314453125,304.16046142578125,0.8544647097587585,0.6219813227653503,0.439667284488678,293.1120910644531,297.1499938964844,293.1499938964844,0.9454830884933472,-14098.46875,304.1690368652344,0.9380088448524476,0.8143263459205627,0.7749949097633362,293.1726989746094,297.1499938964844,293.1499938964844,0.0956935733556747,-11186.0966796875,304.1561889648437,0.5003817677497864,0.1266351193189621,0.6154270768165588,289.1161804199219,291.1499938964844,252.4502868652344,251.8796539306641,279.1663513183594,293.20068359375,289.1181945800781,1.0,0.6638327240943909,0.4606906771659851,0.4606906771659851,1.0,1.0,-3.0830776691436768,1.0620450973510742,2.0210325717926025,0.3701620697975158,0.0,0.0,1.0,303.1357116699219,303.0,69.88567352294922,-30986.095703125,3262.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277282714844,308.7323303222656,278.1499938964844,0.0,18000.0,313.3099975585937,25106.451171875,36000.0,0.0,0.0,0.7321035265922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007429920369759,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2860412597656,297.1499938964844,293.1499938964844,0.4049681723117828,-6967.05078125,304.1869506835937,0.7514759302139282,0.4156905114650726,0.3827921152114868,293.2347717285156,297.1499938964844,293.1499938964844,0.3408652544021606,-6420.49365234375,304.17803955078125,0.720953643321991,0.3625626266002655,0.352970540523529,293.09600830078125,297.1499938964844,293.1499938964844,0.6678256988525391,-7987.283203125,304.16094970703125,0.8539533019065857,0.6218470335006714,0.4396056532859802,293.1143798828125,297.1499938964844,293.1499938964844,0.94439697265625,-14085.7890625,304.169677734375,0.9373075366020204,0.814078152179718,0.774806797504425,293.17364501953125,297.1499938964844,293.1499938964844,0.0953911319375038,-11157.09375,304.1562805175781,0.499734491109848,0.1263365298509597,0.6142564415931702,289.12664794921875,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2026672363281,289.128662109375,1.0,0.6637422442436218,0.4610499739646911,0.4610499739646911,1.0,1.0,-3.079223871231079,1.0613452196121216,2.017878532409668,0.3703286349773407,0.0,0.0,1.0,303.8005676269531,306.0,70.60191345214844,-30979.9140625,3257.810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34429931640625,308.74981689453125,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.7367170453071594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007476741448044,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2966613769531,297.1499938964844,293.1499938964844,0.3963762819766998,-6850.48974609375,304.18896484375,0.7464438080787659,0.4100903868675232,0.377987653017044,293.24810791015625,297.1499938964844,293.1499938964844,0.3338057696819305,-6314.79736328125,304.18048095703125,0.7161977291107178,0.357707679271698,0.3486268222332001,293.10662841796875,297.1499938964844,293.1499938964844,0.6636298894882202,-7947.1328125,304.164306640625,0.8513860702514648,0.6210588216781616,0.4392184615135193,293.1256103515625,297.1499938964844,293.1499938964844,0.9378854036331176,-14009.11328125,304.17401123046875,0.9337724447250366,0.8127065300941467,0.7737485766410828,293.17822265625,297.1499938964844,293.1499938964844,0.0937628000974655,-11000.158203125,304.15692138671875,0.4964924454689026,0.1248118951916694,0.6082527041435242,289.1919250488281,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2125244140625,289.19464111328125,1.0,0.6632060408592224,0.462929904460907,0.462929904460907,1.0,1.0,-3.0592715740203857,1.0577189922332764,2.0015525817871094,0.37118861079216,0.0,0.0,1.0,307.0959167480469,309.0,87.25760650634766,-31007.1484375,3232.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49566650390625,308.897216796875,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.7366819381713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007476385217159,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2966613769531,297.1499938964844,293.1499938964844,0.3963762819766998,-6850.48974609375,304.18896484375,0.7464438080787659,0.4100903868675232,0.377987653017044,293.24810791015625,297.1499938964844,293.1499938964844,0.3338057696819305,-6314.79736328125,304.18048095703125,0.7161977291107178,0.357707679271698,0.3486268222332001,293.10662841796875,297.1499938964844,293.1499938964844,0.6636298894882202,-7947.1328125,304.164306640625,0.8513860702514648,0.6210588216781616,0.4392184615135193,293.1256103515625,297.1499938964844,293.1499938964844,0.9378854036331176,-14009.11328125,304.17401123046875,0.9337724447250366,0.8127065300941467,0.7737485766410828,293.17822265625,297.1499938964844,293.1499938964844,0.0937628000974655,-11000.158203125,304.15692138671875,0.4964924454689026,0.1248118951916694,0.6082527041435242,289.1919250488281,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2125244140625,289.19464111328125,1.0,0.6632060408592224,0.462929904460907,0.462929904460907,1.0,1.0,-3.0592715740203857,1.0577189922332764,2.0015525817871094,0.37118861079216,0.0,0.0,1.0,307.0959167480469,309.0,87.25760650634766,-31007.1484375,3232.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49566650390625,308.897216796875,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.7366819381713867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007476385217159,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.306640625,297.1499938964844,293.1499938964844,0.3875274658203125,-6729.9130859375,304.1907043457031,0.7414257526397705,0.4043506979942322,0.3730532526969909,293.26092529296875,297.1499938964844,293.1499938964844,0.3264057040214538,-6203.5703125,304.1826477050781,0.711137056350708,0.3526226580142975,0.3440626859664917,293.1168518066406,297.1499938964844,293.1499938964844,0.6588674187660217,-7901.8515625,304.1674499511719,0.8487966060638428,0.6200836896896362,0.4386992156505584,293.1364440917969,297.1499938964844,293.1499938964844,0.93061363697052,-13924.029296875,304.1781005859375,0.9301866292953492,0.8111255168914795,0.7724905014038086,293.18243408203125,297.1499938964844,293.1499938964844,0.0920662209391594,-10836.4365234375,304.1574401855469,0.4932325780391693,0.1232398673892021,0.6020284295082092,289.2625427246094,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.2222900390625,289.26531982421875,1.0,0.6625432372093201,0.4649447798728943,0.4649447798728943,1.0,1.0,-3.03823471069336,1.0538824796676636,1.9843521118164065,0.3720812797546386,0.0,0.0,1.0,310.3543701171875,297.0,95.21942138671876,-31014.65625,3204.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341857910156,309.0345764160156,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.7361893653869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000747138634324,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.306640625,297.1499938964844,293.1499938964844,0.3875274658203125,-6729.9130859375,304.1907043457031,0.7414257526397705,0.4043506979942322,0.3730532526969909,293.26092529296875,297.1499938964844,293.1499938964844,0.3264057040214538,-6203.5703125,304.1826477050781,0.711137056350708,0.3526226580142975,0.3440626859664917,293.1168518066406,297.1499938964844,293.1499938964844,0.6588674187660217,-7901.8515625,304.1674499511719,0.8487966060638428,0.6200836896896362,0.4386992156505584,293.1364440917969,297.1499938964844,293.1499938964844,0.93061363697052,-13924.029296875,304.1781005859375,0.9301866292953492,0.8111255168914795,0.7724905014038086,293.18243408203125,297.1499938964844,293.1499938964844,0.0920662209391594,-10836.4365234375,304.1574401855469,0.4932325780391693,0.1232398673892021,0.6020284295082092,289.2625427246094,291.1499938964844,252.7008209228516,252.118392944336,279.1694641113281,293.2222900390625,289.26531982421875,1.0,0.6625432372093201,0.4649447798728943,0.4649447798728943,1.0,1.0,-3.03823471069336,1.0538824796676636,1.9843521118164065,0.3720812797546386,0.0,0.0,1.0,310.3543701171875,297.0,95.21942138671876,-31014.65625,3204.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6341857910156,309.0345764160156,278.1499938964844,0.0,18000.0,313.7900085449219,25106.451171875,36000.0,0.0,0.0,0.7361893653869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000747138634324,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.311279296875,297.1499938964844,293.1499938964844,0.382942795753479,-6667.15234375,304.191650390625,0.7400973439216614,0.40145343542099,0.3704496920108795,293.2670593261719,297.1499938964844,293.1499938964844,0.3225086331367492,-6144.75244140625,304.18377685546875,0.7097024917602539,0.3500142693519592,0.3416031301021576,293.1217041015625,297.1499938964844,293.1499938964844,0.6562246084213257,-7876.724609375,304.1690979003906,0.8489066362380981,0.6195483803749084,0.4383211731910705,293.1416320800781,297.1499938964844,293.1499938964844,0.9266666173934937,-13877.845703125,304.18017578125,0.9302717447280884,0.8102797269821167,0.7716948390007019,293.1843566894531,297.1499938964844,293.1499938964844,0.091113343834877,-10744.625,304.1578063964844,0.4923869967460632,0.1224531754851341,0.5983664989471436,289.2986145019531,291.1499938964844,252.7625427246093,252.1771697998047,279.1702575683594,293.2270812988281,289.301513671875,1.0,0.660372793674469,0.4660186767578125,0.4660186767578125,1.0,1.0,-3.0263381004333496,1.0515257120132446,1.974812388420105,0.3724301755428314,0.0,0.0,1.0,309.2504272460937,297.0,98.00159454345705,-31006.04296875,3173.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,309.1006164550781,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.7405880093574524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007516026962548,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.31561279296875,297.1499938964844,293.1499938964844,0.3781578838825226,-6601.33935546875,304.1927795410156,0.7393895983695984,0.3985575139522552,0.3677899241447449,293.2729187011719,297.1499938964844,293.1499938964844,0.3184015452861786,-6082.48876953125,304.18511962890625,0.7088809609413147,0.3473770320415497,0.3390569686889648,293.1263732910156,297.1499938964844,293.1499938964844,0.6532192826271057,-7848.02734375,304.17108154296875,0.8497664332389832,0.6189939379692078,0.4378874897956848,293.1466064453125,297.1499938964844,293.1499938964844,0.9222455024719238,-13825.796875,304.1827392578125,0.9313584566116332,0.8094065189361572,0.7708174586296082,293.1860656738281,297.1499938964844,293.1499938964844,0.0900870412588119,-10645.5625,304.15826416015625,0.4919749796390533,0.1216823905706405,0.5944926738739014,289.3397216796875,291.1499938964844,252.8258514404297,252.23745727539065,279.1710205078125,293.231689453125,289.34332275390625,1.0,0.6575659513473511,0.467128723859787,0.467128723859787,1.0,1.0,-3.013847827911377,1.0489906072616575,1.9648572206497192,0.3727056086063385,0.0,0.0,1.0,306.7008056640625,285.0,107.74388122558594,-31024.837890625,3134.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7977600097656,309.1967163085937,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.7406439781188965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007516594487242,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3235168457031,297.1499938964844,293.1499938964844,0.368284523487091,-6464.904296875,304.1949462890625,0.7390657663345337,0.3927591741085052,0.3623751699924469,293.28399658203125,297.1499938964844,293.1499938964844,0.3098281621932983,-5951.9267578125,304.18768310546875,0.7083253860473633,0.3420155644416809,0.3337854743003845,293.1351318359375,297.1499938964844,293.1499938964844,0.6465121507644653,-7784.0654296875,304.1752014160156,0.8528388738632202,0.617812991142273,0.4369014799594879,293.1561279296875,297.1499938964844,293.1499938964844,0.91245836019516,-13710.6826171875,304.1881103515625,0.9353070855140686,0.8075602054595947,0.7688766717910767,293.1889343261719,297.1499938964844,293.1499938964844,0.0879369229078292,-10437.912109375,304.1590881347656,0.491954892873764,0.1201870962977409,0.58649742603302,289.4312744140625,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405700683594,289.4349670410156,1.0,0.6505675911903381,0.4694471359252929,0.4694471359252929,1.0,1.0,-2.9878735542297363,1.043651461601257,1.944222092628479,0.3732021450996399,0.0,0.0,1.0,299.1270446777344,273.0,121.85098266601562,-31044.52734375,3042.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98516845703125,309.38116455078125,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.7402752041816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007512852316722,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3235168457031,297.1499938964844,293.1499938964844,0.368284523487091,-6464.904296875,304.1949462890625,0.7390657663345337,0.3927591741085052,0.3623751699924469,293.28399658203125,297.1499938964844,293.1499938964844,0.3098281621932983,-5951.9267578125,304.18768310546875,0.7083253860473633,0.3420155644416809,0.3337854743003845,293.1351318359375,297.1499938964844,293.1499938964844,0.6465121507644653,-7784.0654296875,304.1752014160156,0.8528388738632202,0.617812991142273,0.4369014799594879,293.1561279296875,297.1499938964844,293.1499938964844,0.91245836019516,-13710.6826171875,304.1881103515625,0.9353070855140686,0.8075602054595947,0.7688766717910767,293.1889343261719,297.1499938964844,293.1499938964844,0.0879369229078292,-10437.912109375,304.1590881347656,0.491954892873764,0.1201870962977409,0.58649742603302,289.4312744140625,291.1499938964844,252.95692443847656,252.3622283935547,279.1724548339844,293.2405700683594,289.4349670410156,1.0,0.6505675911903381,0.4694471359252929,0.4694471359252929,1.0,1.0,-2.9878735542297363,1.043651461601257,1.944222092628479,0.3732021450996399,0.0,0.0,1.0,299.1270446777344,273.0,121.85098266601562,-31044.52734375,3042.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98516845703125,309.38116455078125,278.1499938964844,0.0,18000.0,314.2699890136719,25106.451171875,36000.0,0.0,0.0,0.7402752041816711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007512852316722,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
