time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3304748535156,297.1499938964844,293.1499938964844,0.3584001362323761,-6327.69921875,304.1964111328125,0.7396807670593262,0.3869524598121643,0.3568796813488006,293.29425048828125,297.1499938964844,293.1499938964844,0.3011270463466644,-5818.810546875,304.1896057128906,0.7086907625198364,0.3365421593189239,0.3283308148384094,293.14324951171875,297.1499938964844,293.1499938964844,0.6394934058189392,-7717.49755859375,304.178466796875,0.857134222984314,0.6165429949760437,0.4357962906360626,293.1650390625,297.1499938964844,293.1499938964844,0.9022305607795716,-13591.228515625,304.1924133300781,0.9407809972763062,0.8056005835533142,0.7667487263679504,293.1911926269531,297.1499938964844,293.1499938964844,0.0857727155089378,-10229.38671875,304.15966796875,0.4926571547985077,0.1187423914670944,0.5783822536468506,289.5233459472656,291.1499938964844,253.09341430664065,252.49205017089844,279.1737365722656,293.2490234375,289.52703857421875,1.0,0.6424171328544617,0.4718846678733825,0.4718846678733825,1.0,1.0,-2.9610700607299805,1.0381101369857788,1.922959804534912,0.3736758828163147,0.0,0.0,1.0,289.5919189453125,261.0,126.34709930419922,-31041.771484375,2939.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1553955078125,309.5517578125,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.7441633343696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007552311290055,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3304748535156,297.1499938964844,293.1499938964844,0.3584001362323761,-6327.69921875,304.1964111328125,0.7396807670593262,0.3869524598121643,0.3568796813488006,293.29425048828125,297.1499938964844,293.1499938964844,0.3011270463466644,-5818.810546875,304.1896057128906,0.7086907625198364,0.3365421593189239,0.3283308148384094,293.14324951171875,297.1499938964844,293.1499938964844,0.6394934058189392,-7717.49755859375,304.178466796875,0.857134222984314,0.6165429949760437,0.4357962906360626,293.1650390625,297.1499938964844,293.1499938964844,0.9022305607795716,-13591.228515625,304.1924133300781,0.9407809972763062,0.8056005835533142,0.7667487263679504,293.1911926269531,297.1499938964844,293.1499938964844,0.0857727155089378,-10229.38671875,304.15966796875,0.4926571547985077,0.1187423914670944,0.5783822536468506,289.5233459472656,291.1499938964844,253.09341430664065,252.49205017089844,279.1737365722656,293.2490234375,289.52703857421875,1.0,0.6424171328544617,0.4718846678733825,0.4718846678733825,1.0,1.0,-2.9610700607299805,1.0381101369857788,1.922959804534912,0.3736758828163147,0.0,0.0,1.0,289.5919189453125,261.0,126.34709930419922,-31041.771484375,2939.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1553955078125,309.5517578125,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.7441633343696594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007552311290055,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.33660888671875,297.1499938964844,293.1499938964844,0.3482832908630371,-6186.2138671875,304.19781494140625,0.7408909797668457,0.3811335861682892,0.3513360023498535,293.30377197265625,297.1499938964844,293.1499938964844,0.2921240925788879,-5680.0498046875,304.19140625,0.7095984220504761,0.3309569656848907,0.3227307796478271,293.1508483886719,297.1499938964844,293.1499938964844,0.631751537322998,-7643.9091796875,304.1819152832031,0.8622677326202393,0.6151759028434753,0.4345975220203399,293.1733703613281,297.1499938964844,293.1499938964844,0.8910142779350281,-13459.923828125,304.1969909667969,0.9471706748008728,0.8035252094268799,0.7644770741462708,293.1929931640625,297.1499938964844,293.1499938964844,0.0835459008812904,-10014.8662109375,304.16015625,0.4938357174396515,0.1173328384757042,0.5702518820762634,289.6260070800781,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.2571716308594,289.6303405761719,1.0,0.6335935592651367,0.4744323194026947,0.4744323194026947,1.0,1.0,-2.9337308406829834,1.0324503183364868,1.9012805223464968,0.3741481900215149,0.0,0.0,1.0,279.031494140625,249.0,140.1280517578125,-31082.087890625,2832.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800354003906,309.7704772949219,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.7438406348228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007549037109129,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.33660888671875,297.1499938964844,293.1499938964844,0.3482832908630371,-6186.2138671875,304.19781494140625,0.7408909797668457,0.3811335861682892,0.3513360023498535,293.30377197265625,297.1499938964844,293.1499938964844,0.2921240925788879,-5680.0498046875,304.19140625,0.7095984220504761,0.3309569656848907,0.3227307796478271,293.1508483886719,297.1499938964844,293.1499938964844,0.631751537322998,-7643.9091796875,304.1819152832031,0.8622677326202393,0.6151759028434753,0.4345975220203399,293.1733703613281,297.1499938964844,293.1499938964844,0.8910142779350281,-13459.923828125,304.1969909667969,0.9471706748008728,0.8035252094268799,0.7644770741462708,293.1929931640625,297.1499938964844,293.1499938964844,0.0835459008812904,-10014.8662109375,304.16015625,0.4938357174396515,0.1173328384757042,0.5702518820762634,289.6260070800781,291.1499938964844,253.2346343994141,252.6262969970703,279.1748962402344,293.2571716308594,289.6303405761719,1.0,0.6335935592651367,0.4744323194026947,0.4744323194026947,1.0,1.0,-2.9337308406829834,1.0324503183364868,1.9012805223464968,0.3741481900215149,0.0,0.0,1.0,279.031494140625,249.0,140.1280517578125,-31082.087890625,2832.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3800354003906,309.7704772949219,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.7438406348228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007549037109129,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.342041015625,297.1499938964844,293.1499938964844,0.3382101953029632,-6044.50732421875,304.1986389160156,0.7425289154052734,0.3753060698509216,0.3457617163658142,293.3126220703125,297.1499938964844,293.1499938964844,0.2830612659454345,-5539.50439453125,304.19268798828125,0.7108489274978638,0.3252622783184051,0.3170043528079986,293.1579895019531,297.1499938964844,293.1499938964844,0.6237137317657471,-7567.67041015625,304.18463134765625,0.8680485486984253,0.6137036085128784,0.4333097040653229,293.1813049316406,297.1499938964844,293.1499938964844,0.879375159740448,-13324.134765625,304.20068359375,0.9541152119636536,0.8013268113136292,0.7620670795440674,293.1944580078125,297.1499938964844,293.1499938964844,0.0813206881284713,-9801.2109375,304.16046142578125,0.4953647255897522,0.115946277976036,0.5621380805969238,289.7309265136719,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650146484375,289.7351989746094,1.0,0.6243405342102051,0.4770844578742981,0.4770844578742981,1.0,1.0,-2.9059503078460693,1.02668559551239,1.8792647123336792,0.3746118247509002,0.0,0.0,1.0,267.9362487792969,237.0,144.0966796875,-31095.0,2724.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58074951171875,309.96923828125,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.7429003119468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007539493381045,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.342041015625,297.1499938964844,293.1499938964844,0.3382101953029632,-6044.50732421875,304.1986389160156,0.7425289154052734,0.3753060698509216,0.3457617163658142,293.3126220703125,297.1499938964844,293.1499938964844,0.2830612659454345,-5539.50439453125,304.19268798828125,0.7108489274978638,0.3252622783184051,0.3170043528079986,293.1579895019531,297.1499938964844,293.1499938964844,0.6237137317657471,-7567.67041015625,304.18463134765625,0.8680485486984253,0.6137036085128784,0.4333097040653229,293.1813049316406,297.1499938964844,293.1499938964844,0.879375159740448,-13324.134765625,304.20068359375,0.9541152119636536,0.8013268113136292,0.7620670795440674,293.1944580078125,297.1499938964844,293.1499938964844,0.0813206881284713,-9801.2109375,304.16046142578125,0.4953647255897522,0.115946277976036,0.5621380805969238,289.7309265136719,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2650146484375,289.7351989746094,1.0,0.6243405342102051,0.4770844578742981,0.4770844578742981,1.0,1.0,-2.9059503078460693,1.02668559551239,1.8792647123336792,0.3746118247509002,0.0,0.0,1.0,267.9362487792969,237.0,144.0966796875,-31095.0,2724.0537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58074951171875,309.96923828125,278.1499938964844,0.0,18000.0,314.75,25106.451171875,36000.0,0.0,0.0,0.7429003119468689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007539493381045,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.344482421875,297.1499938964844,293.1499938964844,0.3332526385784149,-5974.47314453125,304.1988220214844,0.7434874773025513,0.3723936080932617,0.3429700434207916,293.3168334960937,297.1499938964844,293.1499938964844,0.2785609066486358,-5469.400390625,304.193115234375,0.7115734219551086,0.3223773241043091,0.3140998482704162,293.161376953125,297.1499938964844,293.1499938964844,0.6196904182434082,-7529.58642578125,304.1856384277344,0.8711580634117126,0.6129323244094849,0.4326373338699341,293.18505859375,297.1499938964844,293.1499938964844,0.873544454574585,-13256.3349609375,304.2020568847656,0.9577296376228333,0.8001887202262878,0.7608194351196289,293.195068359375,297.1499938964844,293.1499938964844,0.0802211090922355,-9696.03515625,304.1605529785156,0.4962427020072937,0.1152592226862907,0.5580899715423584,289.7822570800781,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.268798828125,289.7864685058594,1.0,0.6195961236953735,0.4784473478794098,0.4784473478794098,1.0,1.0,-2.891930341720581,1.0237699747085571,1.868160367012024,0.3748382925987243,0.0,0.0,1.0,262.2716369628906,237.0,143.50222778320312,-31091.779296875,2669.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67218017578125,310.0611267089844,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.7470272183418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007581376703456,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34674072265625,297.1499938964844,293.1499938964844,0.328249990940094,-5903.46630859375,304.19903564453125,0.7445328831672668,0.3694835901260376,0.3401780128479004,293.32086181640625,297.1499938964844,293.1499938964844,0.274001270532608,-5398.0341796875,304.1935729980469,0.7123549580574036,0.3194700181484222,0.3111715614795685,293.1647033691406,297.1499938964844,293.1499938964844,0.6154903173446655,-7489.677734375,304.1867980957031,0.8744064569473267,0.6121379137039185,0.4319481253623962,293.188720703125,297.1499938964844,293.1499938964844,0.8674759268760681,-13185.46484375,304.2036437988281,0.9614107608795166,0.799025297164917,0.759547233581543,293.1956481933594,297.1499938964844,293.1499938964844,0.0791045725345611,-9589.310546875,304.1606750488281,0.4971910417079925,0.1145752742886543,0.5540486574172974,289.8365478515625,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2725524902344,289.84136962890625,1.0,0.6147894263267517,0.4798335433006286,0.4798335433006286,1.0,1.0,-2.877840042114258,1.0208343267440796,1.857005596160889,0.375059962272644,0.0,0.0,1.0,256.56005859375,225.0,149.09426879882812,-31114.689453125,2615.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79412841796875,310.17974853515625,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.7468016743659973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007579087978228,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3507995605469,297.1499938964844,293.1499938964844,0.3182388246059418,-5760.5361328125,304.1993713378906,0.7468869090080261,0.3636745512485504,0.3345981538295746,293.3285217285156,297.1499938964844,293.1499938964844,0.264816403388977,-5253.3955078125,304.1943359375,0.7140811681747437,0.3135916292667389,0.3052484691143036,293.17108154296875,297.1499938964844,293.1499938964844,0.6067535877227783,-7406.4931640625,304.1890869140625,0.881314218044281,0.6104693412780762,0.4305129647254944,293.19580078125,297.1499938964844,293.1499938964844,0.8548762202262878,-13038.0419921875,304.20672607421875,0.9689083099365234,0.7966070175170898,0.756916344165802,293.1966552734375,297.1499938964844,293.1499938964844,0.076850302517414,-9374.4697265625,304.1608581542969,0.4993002712726593,0.1132153421640396,0.5459864139556885,289.95074462890625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2798156738281,289.9554748535156,1.0,0.6050078868865967,0.4826743900775909,0.4826743900775909,1.0,1.0,-2.8494372367858887,1.0148910284042358,1.8345463275909424,0.375479131937027,0.0,0.0,1.0,245.04248046875,213.0,155.66844177246094,-31138.07421875,2506.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.018310546875,310.4004211425781,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.745841383934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007569341687485,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3507995605469,297.1499938964844,293.1499938964844,0.3182388246059418,-5760.5361328125,304.1993713378906,0.7468869090080261,0.3636745512485504,0.3345981538295746,293.3285217285156,297.1499938964844,293.1499938964844,0.264816403388977,-5253.3955078125,304.1943359375,0.7140811681747437,0.3135916292667389,0.3052484691143036,293.17108154296875,297.1499938964844,293.1499938964844,0.6067535877227783,-7406.4931640625,304.1890869140625,0.881314218044281,0.6104693412780762,0.4305129647254944,293.19580078125,297.1499938964844,293.1499938964844,0.8548762202262878,-13038.0419921875,304.20672607421875,0.9689083099365234,0.7966070175170898,0.756916344165802,293.1966552734375,297.1499938964844,293.1499938964844,0.076850302517414,-9374.4697265625,304.1608581542969,0.4993002712726593,0.1132153421640396,0.5459864139556885,289.95074462890625,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.2798156738281,289.9554748535156,1.0,0.6050078868865967,0.4826743900775909,0.4826743900775909,1.0,1.0,-2.8494372367858887,1.0148910284042358,1.8345463275909424,0.375479131937027,0.0,0.0,1.0,245.04248046875,213.0,155.66844177246094,-31138.07421875,2506.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.018310546875,310.4004211425781,278.1499938964844,0.0,18000.0,315.2300109863281,25106.451171875,36000.0,0.0,0.0,0.745841383934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007569341687485,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35418701171875,297.1499938964844,293.1499938964844,0.3085143864154815,-5620.8251953125,304.1990966796875,0.749618649482727,0.3578983545303345,0.3290391862392425,293.33551025390625,297.1499938964844,293.1499938964844,0.2557958662509918,-5110.3623046875,304.194580078125,0.7160342931747437,0.3076449632644653,0.2992525398731231,293.1771240234375,297.1499938964844,293.1499938964844,0.5980934500694275,-7324.11328125,304.1904602050781,0.8887894749641418,0.6087108850479126,0.4290100932121277,293.2024841308594,297.1499938964844,293.1499938964844,0.8423726558685303,-12892.076171875,304.2086181640625,0.9765118360519408,0.7940901517868042,0.7541840076446533,293.197509765625,297.1499938964844,293.1499938964844,0.0746330320835113,-9164.619140625,304.16094970703125,0.5017062425613403,0.1118589639663696,0.5379418730735779,290.0610656738281,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28533935546875,290.0656433105469,1.0,0.5950288772583008,0.485571414232254,0.485571414232254,1.0,1.0,-2.820791244506836,1.0088012218475342,1.811989903450012,0.3758032917976379,0.0,0.0,1.0,233.45057678222656,201.0,153.6873016357422,-31132.8125,2399.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2147216796875,310.5975952148437,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.749117374420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007602588739246,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35418701171875,297.1499938964844,293.1499938964844,0.3085143864154815,-5620.8251953125,304.1990966796875,0.749618649482727,0.3578983545303345,0.3290391862392425,293.33551025390625,297.1499938964844,293.1499938964844,0.2557958662509918,-5110.3623046875,304.194580078125,0.7160342931747437,0.3076449632644653,0.2992525398731231,293.1771240234375,297.1499938964844,293.1499938964844,0.5980934500694275,-7324.11328125,304.1904602050781,0.8887894749641418,0.6087108850479126,0.4290100932121277,293.2024841308594,297.1499938964844,293.1499938964844,0.8423726558685303,-12892.076171875,304.2086181640625,0.9765118360519408,0.7940901517868042,0.7541840076446533,293.197509765625,297.1499938964844,293.1499938964844,0.0746330320835113,-9164.619140625,304.16094970703125,0.5017062425613403,0.1118589639663696,0.5379418730735779,290.0610656738281,291.1499938964844,253.8339233398437,253.1947021484375,279.1785888671875,293.28533935546875,290.0656433105469,1.0,0.5950288772583008,0.485571414232254,0.485571414232254,1.0,1.0,-2.820791244506836,1.0088012218475342,1.811989903450012,0.3758032917976379,0.0,0.0,1.0,233.45057678222656,201.0,153.6873016357422,-31132.8125,2399.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2147216796875,310.5975952148437,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.749117374420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007602588739246,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.35693359375,297.1499938964844,293.1499938964844,0.2988230884075165,-5480.33837890625,304.1988830566406,0.7527686357498169,0.3521663248538971,0.3235164582729339,293.3419189453125,297.1499938964844,293.1499938964844,0.2467375993728637,-4965.3857421875,304.19482421875,0.7182345390319824,0.3016462028026581,0.2932026088237762,293.1828308105469,297.1499938964844,293.1499938964844,0.5890341997146606,-7237.4228515625,304.19207763671875,0.8968583345413208,0.6068657040596008,0.4274477362632751,293.20880126953125,297.1499938964844,293.1499938964844,0.8293373584747314,-12738.9140625,304.2108154296875,0.9841335415840148,0.7914788126945496,0.751365065574646,293.1983642578125,297.1499938964844,293.1499938964844,0.0723653063178062,-8951.078125,304.1610717773437,0.5044083595275879,0.110485702753067,0.529830276966095,290.1784973144531,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2891540527344,290.18365478515625,1.0,0.584866464138031,0.4885180592536926,0.4885180592536926,1.0,1.0,-2.7918684482574463,1.0025272369384766,1.7893412113189695,0.3760033249855041,0.0,0.0,1.0,221.831787109375,189.0,162.4840850830078,-31163.11328125,2293.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4576110839844,310.83599853515625,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.7481768131256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007593043264932,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.35693359375,297.1499938964844,293.1499938964844,0.2988230884075165,-5480.33837890625,304.1988830566406,0.7527686357498169,0.3521663248538971,0.3235164582729339,293.3419189453125,297.1499938964844,293.1499938964844,0.2467375993728637,-4965.3857421875,304.19482421875,0.7182345390319824,0.3016462028026581,0.2932026088237762,293.1828308105469,297.1499938964844,293.1499938964844,0.5890341997146606,-7237.4228515625,304.19207763671875,0.8968583345413208,0.6068657040596008,0.4274477362632751,293.20880126953125,297.1499938964844,293.1499938964844,0.8293373584747314,-12738.9140625,304.2108154296875,0.9841335415840148,0.7914788126945496,0.751365065574646,293.1983642578125,297.1499938964844,293.1499938964844,0.0723653063178062,-8951.078125,304.1610717773437,0.5044083595275879,0.110485702753067,0.529830276966095,290.1784973144531,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2891540527344,290.18365478515625,1.0,0.584866464138031,0.4885180592536926,0.4885180592536926,1.0,1.0,-2.7918684482574463,1.0025272369384766,1.7893412113189695,0.3760033249855041,0.0,0.0,1.0,221.831787109375,189.0,162.4840850830078,-31163.11328125,2293.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4576110839844,310.83599853515625,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.7481768131256104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007593043264932,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3591003417969,297.1499938964844,293.1499938964844,0.2893540263175964,-5342.0419921875,304.1983642578125,0.756403386592865,0.3464855253696441,0.318036139011383,293.3477478027344,297.1499938964844,293.1499938964844,0.2378083765506744,-4821.30078125,304.1947631835937,0.7207242250442505,0.2956044375896454,0.287108451128006,293.1882629394531,297.1499938964844,293.1499938964844,0.5799058079719543,-7149.8955078125,304.1932373046875,0.905617892742157,0.6049318909645081,0.4258217513561249,293.21484375,297.1499938964844,293.1499938964844,0.816207230091095,-12584.408203125,304.21240234375,0.9917000532150269,0.7887680530548096,0.7484497427940369,293.1991271972656,297.1499938964844,293.1499938964844,0.0700960531830787,-8739.0458984375,304.1611633300781,0.5074651837348938,0.1091055423021316,0.5216704607009888,290.29620361328125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2925720214844,290.3012084960937,1.0,0.5745236873626709,0.4915317296981811,0.4915317296981811,1.0,1.0,-2.7626941204071045,0.9961093664169312,1.7665846347808838,0.376111775636673,0.0,0.0,1.0,210.20008850097656,177.0,162.98568725585938,-31162.283203125,2189.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.671142578125,311.04962158203125,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.7466108202934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007577150245197,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3591003417969,297.1499938964844,293.1499938964844,0.2893540263175964,-5342.0419921875,304.1983642578125,0.756403386592865,0.3464855253696441,0.318036139011383,293.3477478027344,297.1499938964844,293.1499938964844,0.2378083765506744,-4821.30078125,304.1947631835937,0.7207242250442505,0.2956044375896454,0.287108451128006,293.1882629394531,297.1499938964844,293.1499938964844,0.5799058079719543,-7149.8955078125,304.1932373046875,0.905617892742157,0.6049318909645081,0.4258217513561249,293.21484375,297.1499938964844,293.1499938964844,0.816207230091095,-12584.408203125,304.21240234375,0.9917000532150269,0.7887680530548096,0.7484497427940369,293.1991271972656,297.1499938964844,293.1499938964844,0.0700960531830787,-8739.0458984375,304.1611633300781,0.5074651837348938,0.1091055423021316,0.5216704607009888,290.29620361328125,291.1499938964844,254.14503479003903,253.4888458251953,279.1798095703125,293.2925720214844,290.3012084960937,1.0,0.5745236873626709,0.4915317296981811,0.4915317296981811,1.0,1.0,-2.7626941204071045,0.9961093664169312,1.7665846347808838,0.376111775636673,0.0,0.0,1.0,210.20008850097656,177.0,162.98568725585938,-31162.283203125,2189.39794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.671142578125,311.04962158203125,278.1499938964844,0.0,18000.0,315.7099914550781,25106.451171875,36000.0,0.0,0.0,0.7466108202934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007577150245197,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3599548339844,297.1499938964844,293.1499938964844,0.2847482562065124,-5274.4228515625,304.19793701171875,0.7584319114685059,0.3436670303344726,0.3153145909309387,293.3504333496094,297.1499938964844,293.1499938964844,0.2334306538105011,-4750.24560546875,304.194580078125,0.7220972776412964,0.2925698459148407,0.2840473353862762,293.1908569335937,297.1499938964844,293.1499938964844,0.5754087567329407,-7106.74853515625,304.1935729980469,0.9105164408683776,0.6039370894432068,0.4249882698059082,293.2177124023437,297.1499938964844,293.1499938964844,0.809735119342804,-12508.25390625,304.2128295898437,0.995445966720581,0.7873828411102295,0.7469620704650879,293.199462890625,297.1499938964844,293.1499938964844,0.0689741224050521,-8634.939453125,304.1611633300781,0.5091547966003418,0.1084155589342117,0.517586350440979,290.3532409667969,291.1499938964844,254.2231292724609,253.56256103515625,279.1801147460937,293.29412841796875,290.3581848144531,1.0,0.569286048412323,0.493061751127243,0.493061751127243,1.0,1.0,-2.748046875,0.9928551316261292,1.755191683769226,0.3761326372623443,0.0,0.0,1.0,204.3793487548828,177.0,160.98867797851562,-31151.185546875,2137.8349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7673645019531,311.1474914550781,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.7504231929779053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007615841459482,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3606872558594,297.1499938964844,293.1499938964844,0.280138224363327,-5206.388671875,304.1976013183594,0.7605581879615784,0.3408643305301666,0.3126083314418793,293.3529968261719,297.1499938964844,293.1499938964844,0.2290390431880951,-4678.57861328125,304.1944580078125,0.7235146164894104,0.2895288467407226,0.2809810936450958,293.193359375,297.1499938964844,293.1499938964844,0.5707862973213196,-7062.18603515625,304.1940612792969,0.9157286286354064,0.6029263734817505,0.4241451323032379,293.2204284667969,297.1499938964844,293.1499938964844,0.8027265071868896,-12424.6064453125,304.2142028808594,0.9989938735961914,0.7859907746315002,0.7451133728027344,293.19976806640625,297.1499938964844,293.1499938964844,0.0678392201662063,-8529.9130859375,304.16119384765625,0.5109260082244873,0.1077280789613723,0.5135191082954407,290.412841796875,291.1499938964844,254.3011779785156,253.6361846923828,279.1805419921875,293.29559326171875,290.4184265136719,1.0,0.5639890432357788,0.4946179389953613,0.4946179389953613,1.0,1.0,-2.73298454284668,0.9894229769706726,1.7435615062713623,0.3761116862297058,0.0,0.0,1.0,198.61798095703125,165.0,165.531494140625,-31162.26171875,2086.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89324951171875,311.2717590332031,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.7498838305473328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.000761036761105,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36163330078125,297.1499938964844,293.1499938964844,0.2706909775733948,-5065.59814453125,304.197509765625,0.7633920907974243,0.3353347778320312,0.3073471486568451,293.3575134277344,297.1499938964844,293.1499938964844,0.2200678288936615,-4530.70751953125,304.1946105957031,0.7249841690063477,0.2834694981575012,0.2749519646167755,293.1980895996094,297.1499938964844,293.1499938964844,0.560608446598053,-6963.041015625,304.1963806152344,0.9243824481964112,0.6008730530738831,0.4225054979324341,293.2149353027344,297.1499938964844,293.1499938964844,0.7719692587852478,-12031.6787109375,304.2445678710937,0.9990000128746032,0.7852690815925598,0.7275068759918213,293.2000427246094,297.1499938964844,293.1499938964844,0.0655490458011627,-8317.9677734375,304.1612854003906,0.5135528445243835,0.1064137443900108,0.5060228109359741,290.5550842285156,291.1499938964844,254.45681762695312,253.7828521728516,279.1836242675781,293.29693603515625,290.56201171875,1.0,0.5524153113365173,0.4981303811073303,0.4981303811073303,1.0,1.0,-2.687206268310547,0.976581573486328,1.7106245756149292,0.3737395703792572,0.0,0.0,1.0,188.78211975097656,153.0,193.636962890625,-31072.06640625,1968.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1400146484375,311.5316772460937,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.7481099367141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007592364563606,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36163330078125,297.1499938964844,293.1499938964844,0.2706909775733948,-5065.59814453125,304.197509765625,0.7633920907974243,0.3353347778320312,0.3073471486568451,293.3575134277344,297.1499938964844,293.1499938964844,0.2200678288936615,-4530.70751953125,304.1946105957031,0.7249841690063477,0.2834694981575012,0.2749519646167755,293.1980895996094,297.1499938964844,293.1499938964844,0.560608446598053,-6963.041015625,304.1963806152344,0.9243824481964112,0.6008730530738831,0.4225054979324341,293.2149353027344,297.1499938964844,293.1499938964844,0.7719692587852478,-12031.6787109375,304.2445678710937,0.9990000128746032,0.7852690815925598,0.7275068759918213,293.2000427246094,297.1499938964844,293.1499938964844,0.0655490458011627,-8317.9677734375,304.1612854003906,0.5135528445243835,0.1064137443900108,0.5060228109359741,290.5550842285156,291.1499938964844,254.45681762695312,253.7828521728516,279.1836242675781,293.29693603515625,290.56201171875,1.0,0.5524153113365173,0.4981303811073303,0.4981303811073303,1.0,1.0,-2.687206268310547,0.976581573486328,1.7106245756149292,0.3737395703792572,0.0,0.0,1.0,188.78211975097656,153.0,193.636962890625,-31072.06640625,1968.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1400146484375,311.5316772460937,278.1499938964844,0.0,18000.0,316.19000244140625,25106.451171875,36000.0,0.0,0.0,0.7481099367141724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007592364563606,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3624267578125,297.1499938964844,293.1499938964844,0.2610330283641815,-4920.0537109375,304.1977844238281,0.7667993307113647,0.3298153281211853,0.3021005094051361,293.36181640625,297.1499938964844,293.1499938964844,0.2109077870845794,-4377.9306640625,304.19500732421875,0.7268307209014893,0.2773409783840179,0.2688682377338409,293.2029113769531,297.1499938964844,293.1499938964844,0.5494728088378906,-6853.658203125,304.1994934082031,0.9339626431465148,0.5986756086349487,0.4207730293273926,293.1899108886719,297.1499938964844,293.1499938964844,0.7347473502159119,-11557.298828125,304.27496337890625,0.9990000128746032,0.7886694669723511,0.7055832743644714,293.2002258300781,297.1499938964844,293.1499938964844,0.0631590187549591,-8097.98876953125,304.1614990234375,0.516673743724823,0.1051050797104835,0.4985721707344055,290.7166748046875,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29669189453125,290.7242736816406,1.0,0.5399106740951538,0.5018524527549744,0.5018524527549744,1.0,1.0,-2.6363089084625244,0.9617438316345216,1.6745649576187134,0.3702493607997894,0.0,0.0,1.0,178.60250854492188,141.0,218.26144409179688,-30945.013671875,1844.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39190673828125,311.80242919921875,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.7500872611999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007612431654706,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3624267578125,297.1499938964844,293.1499938964844,0.2610330283641815,-4920.0537109375,304.1977844238281,0.7667993307113647,0.3298153281211853,0.3021005094051361,293.36181640625,297.1499938964844,293.1499938964844,0.2109077870845794,-4377.9306640625,304.19500732421875,0.7268307209014893,0.2773409783840179,0.2688682377338409,293.2029113769531,297.1499938964844,293.1499938964844,0.5494728088378906,-6853.658203125,304.1994934082031,0.9339626431465148,0.5986756086349487,0.4207730293273926,293.1899108886719,297.1499938964844,293.1499938964844,0.7347473502159119,-11557.298828125,304.27496337890625,0.9990000128746032,0.7886694669723511,0.7055832743644714,293.2002258300781,297.1499938964844,293.1499938964844,0.0631590187549591,-8097.98876953125,304.1614990234375,0.516673743724823,0.1051050797104835,0.4985721707344055,290.7166748046875,291.1499938964844,254.61134338378903,253.9282073974609,279.1860046386719,293.29669189453125,290.7242736816406,1.0,0.5399106740951538,0.5018524527549744,0.5018524527549744,1.0,1.0,-2.6363089084625244,0.9617438316345216,1.6745649576187134,0.3702493607997894,0.0,0.0,1.0,178.60250854492188,141.0,218.26144409179688,-30945.013671875,1844.4149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.39190673828125,311.80242919921875,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.7500872611999512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007612431654706,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3628234863281,297.1499938964844,293.1499938964844,0.2511303722858429,-4769.06982421875,304.1983642578125,0.7710919380187988,0.3243517279624939,0.2968780398368835,293.3657531738281,297.1499938964844,293.1499938964844,0.2015274316072464,-4219.51416015625,304.1956481933594,0.7292909622192383,0.2711725234985351,0.2627213895320892,293.2076721191406,297.1499938964844,293.1499938964844,0.5372533202171326,-6732.6005859375,304.203369140625,0.9446597695350648,0.5963728427886963,0.4189499616622925,293.15185546875,297.1499938964844,293.1499938964844,0.6940141320228577,-11039.5986328125,304.30108642578125,0.9990000128746032,0.7953485250473022,0.6819398999214172,293.2000427246094,297.1499938964844,293.1499938964844,0.0606701374053955,-7870.21875,304.1618347167969,0.5205873847007751,0.1038679853081703,0.4912763237953186,290.9002685546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989807128906,290.90924072265625,1.0,0.5267189741134644,0.5058069229125977,0.5058069229125977,1.0,1.0,-2.583281278610229,0.9460780024528505,1.6372032165527344,0.3664421439170837,0.0,0.0,1.0,168.01596069335938,129.0,249.3569183349609,-30852.234375,1719.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7139892578125,312.1383361816406,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.7473334074020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007584483828395,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3628234863281,297.1499938964844,293.1499938964844,0.2511303722858429,-4769.06982421875,304.1983642578125,0.7710919380187988,0.3243517279624939,0.2968780398368835,293.3657531738281,297.1499938964844,293.1499938964844,0.2015274316072464,-4219.51416015625,304.1956481933594,0.7292909622192383,0.2711725234985351,0.2627213895320892,293.2076721191406,297.1499938964844,293.1499938964844,0.5372533202171326,-6732.6005859375,304.203369140625,0.9446597695350648,0.5963728427886963,0.4189499616622925,293.15185546875,297.1499938964844,293.1499938964844,0.6940141320228577,-11039.5986328125,304.30108642578125,0.9990000128746032,0.7953485250473022,0.6819398999214172,293.2000427246094,297.1499938964844,293.1499938964844,0.0606701374053955,-7870.21875,304.1618347167969,0.5205873847007751,0.1038679853081703,0.4912763237953186,290.9002685546875,291.1499938964844,254.76405334472656,254.0716247558593,279.1883850097656,293.2989807128906,290.90924072265625,1.0,0.5267189741134644,0.5058069229125977,0.5058069229125977,1.0,1.0,-2.583281278610229,0.9460780024528505,1.6372032165527344,0.3664421439170837,0.0,0.0,1.0,168.01596069335938,129.0,249.3569183349609,-30852.234375,1719.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7139892578125,312.1383361816406,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.7473334074020386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007584483828395,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3627319335937,297.1499938964844,293.1499938964844,0.2412566989660263,-4616.9853515625,304.1986694335937,0.7763843536376953,0.3189761936664581,0.2917167544364929,293.3692626953125,297.1499938964844,293.1499938964844,0.1921630352735519,-4059.552490234375,304.1960144042969,0.7324420809745789,0.2649962604045868,0.2565482556819916,293.21221923828125,297.1499938964844,293.1499938964844,0.5244298577308655,-6604.931640625,304.2069396972656,0.956268846988678,0.5939894914627075,0.4170580506324768,293.1045227050781,297.1499938964844,293.1499938964844,0.651008665561676,-10491.1982421875,304.3222351074219,0.9990000128746032,0.804884135723114,0.6566638350486755,293.1991882324219,297.1499938964844,293.1499938964844,0.0582124218344688,-7646.8212890625,304.1619873046875,0.5255477428436279,0.1027763858437538,0.4845095872879028,291.096435546875,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.3056030273437,291.1058959960937,1.0,0.5129784345626831,0.5100061893463135,0.5100061893463135,1.0,1.0,-2.5288891792297363,0.9299074411392212,1.5989817380905151,0.3624226152896881,0.0,0.0,1.0,157.14646911621094,147.0,267.9475402832031,-30726.92578125,1596.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0228881835937,312.4657592773437,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.7434399724006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007544970139861,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3627319335937,297.1499938964844,293.1499938964844,0.2412566989660263,-4616.9853515625,304.1986694335937,0.7763843536376953,0.3189761936664581,0.2917167544364929,293.3692626953125,297.1499938964844,293.1499938964844,0.1921630352735519,-4059.552490234375,304.1960144042969,0.7324420809745789,0.2649962604045868,0.2565482556819916,293.21221923828125,297.1499938964844,293.1499938964844,0.5244298577308655,-6604.931640625,304.2069396972656,0.956268846988678,0.5939894914627075,0.4170580506324768,293.1045227050781,297.1499938964844,293.1499938964844,0.651008665561676,-10491.1982421875,304.3222351074219,0.9990000128746032,0.804884135723114,0.6566638350486755,293.1991882324219,297.1499938964844,293.1499938964844,0.0582124218344688,-7646.8212890625,304.1619873046875,0.5255477428436279,0.1027763858437538,0.4845095872879028,291.096435546875,291.1499938964844,254.91433715820312,254.2124938964844,279.19073486328125,293.3056030273437,291.1058959960937,1.0,0.5129784345626831,0.5100061893463135,0.5100061893463135,1.0,1.0,-2.5288891792297363,0.9299074411392212,1.5989817380905151,0.3624226152896881,0.0,0.0,1.0,157.14646911621094,147.0,267.9475402832031,-30726.92578125,1596.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0228881835937,312.4657592773437,278.1499938964844,0.0,18000.0,316.6700134277344,25106.451171875,36000.0,0.0,0.0,0.7434399724006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611594796180725,1.6116162538528442,-2.144951395166572e-05,0.0,0.0007544970139861,0.0,0.0,638.7819213867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3628234863281,297.1499938964844,293.1499938964844,0.2366465181112289,-4545.662109375,304.1982116699219,0.7759525179862976,0.3162652850151062,0.2892561852931976,293.3711242675781,297.1499938964844,293.1499938964844,0.1877573877573013,-3983.848876953125,304.1956481933594,0.7313360571861267,0.2618520557880401,0.2535556554794311,293.21466064453125,297.1499938964844,293.1499938964844,0.5183668732643127,-6544.74951171875,304.20758056640625,0.9578618407249452,0.5927203893661499,0.4161638617515564,293.08160400390625,297.1499938964844,293.1499938964844,0.6383460760116577,-10339.95703125,304.31365966796875,0.9990000128746032,0.8099669218063354,0.6521936058998108,293.1988220214844,297.1499938964844,293.1499938964844,0.0571498721837997,-7550.65771484375,304.1617126464844,0.5258163213729858,0.1022237464785575,0.4818261563777923,291.1892395019531,291.1499938964844,254.98834228515625,254.28176879882807,279.1889038085937,293.3083190917969,291.1971740722656,1.0,0.5102524757385254,0.5118180513381958,0.5118180513381958,1.0,1.0,-2.512640476226806,0.925961971282959,1.5866785049438477,0.3617709875106811,0.0,0.0,0.9917485117912292,155.03091430664062,147.0,258.28033447265625,-30727.3984375,1565.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1649475097656,312.6070251464844,278.1499938964844,0.0,18000.0,317.1499938964844,25188.7890625,36000.0,0.0,0.0,0.7459683418273926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611235499382019,1.6112569570541382,-2.1461102733155712e-05,0.0,0.0007570630405098,0.0,0.0,638.77880859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36297607421875,297.1499938964844,293.1499938964844,0.2324429899454116,-4480.6435546875,304.19708251953125,0.7733340859413147,0.3135361075401306,0.2868369817733764,293.3730773925781,297.1499938964844,293.1499938964844,0.1836792230606079,-3913.690673828125,304.1947631835937,0.7283311486244202,0.2586685419082641,0.2505871057510376,293.2171325683594,297.1499938964844,293.1499938964844,0.5130114555358887,-6492.01513671875,304.20684814453125,0.956604301929474,0.5914152264595032,0.4152841567993164,293.0664978027344,297.1499938964844,293.1499938964844,0.6324540972709656,-10280.5341796875,304.2945251464844,0.9990000128746032,0.8138109445571899,0.6532279253005981,293.1986694335937,297.1499938964844,293.1499938964844,0.0562178343534469,-7466.97998046875,304.1612854003906,0.5243983268737793,0.1016369760036468,0.4793402552604675,291.26641845703125,291.1499938964844,255.0615081787109,254.35015869140625,279.1862487792969,293.3106689453125,291.2734680175781,1.0,0.5094075202941895,0.5134348273277283,0.5134348273277283,1.0,1.0,-2.503356456756592,0.9245744943618774,1.5787819623947144,0.3623316586017608,0.0,0.0,0.97622549533844,155.0813446044922,165.0,236.4555511474609,-30780.365234375,1553.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3202514648437,312.74981689453125,278.1499938964844,0.0,18000.0,317.1499938964844,25582.849609375,36000.0,0.0,0.0,0.7442269921302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6095150709152222,1.6095365285873413,-2.151656917703804e-05,0.0,0.0007552957977168,0.0,0.0,638.7627563476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3634338378906,297.1499938964844,293.1499938964844,0.225127026438713,-4367.603515625,304.19354248046875,0.7638868689537048,0.3080522716045379,0.2821177244186401,293.3770446777344,297.1499938964844,293.1499938964844,0.1763892322778701,-3788.1279296875,304.19195556640625,0.7184492945671082,0.2522165477275848,0.244717463850975,293.2218322753906,297.1499938964844,293.1499938964844,0.5043037533760071,-6407.4599609375,304.2022705078125,0.948223114013672,0.5887638926506042,0.4135952889919281,293.06298828125,297.1499938964844,293.1499938964844,0.6352431178092957,-10356.18359375,304.2413024902344,0.9990000128746032,0.8167074918746948,0.666484534740448,293.19921875,297.1499938964844,293.1499938964844,0.0546294189989566,-7326.4482421875,304.16015625,0.518173336982727,0.1002920344471931,0.4744740426540375,291.379638671875,291.1499938964844,255.2049255371093,254.4840087890625,279.1800537109375,293.31219482421875,291.3835754394531,1.0,0.5122536420822144,0.5161323547363281,0.5161323547363281,1.0,1.0,-2.498671770095825,0.926781952381134,1.571889877319336,0.3653993904590606,0.0,0.0,0.9373533725738524,159.59683227539062,183.0,169.5528106689453,-30905.376953125,1566.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5516052246094,312.9456481933594,278.1499938964844,0.0,18000.0,317.1499938964844,26945.73828125,36000.0,0.0,0.0,0.7407332062721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6035528182983398,1.603574514389038,-2.170845618820749e-05,0.0,0.0007517500198446,0.0,0.0,638.6930541992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3634338378906,297.1499938964844,293.1499938964844,0.225127026438713,-4367.603515625,304.19354248046875,0.7638868689537048,0.3080522716045379,0.2821177244186401,293.3770446777344,297.1499938964844,293.1499938964844,0.1763892322778701,-3788.1279296875,304.19195556640625,0.7184492945671082,0.2522165477275848,0.244717463850975,293.2218322753906,297.1499938964844,293.1499938964844,0.5043037533760071,-6407.4599609375,304.2022705078125,0.948223114013672,0.5887638926506042,0.4135952889919281,293.06298828125,297.1499938964844,293.1499938964844,0.6352431178092957,-10356.18359375,304.2413024902344,0.9990000128746032,0.8167074918746948,0.666484534740448,293.19921875,297.1499938964844,293.1499938964844,0.0546294189989566,-7326.4482421875,304.16015625,0.518173336982727,0.1002920344471931,0.4744740426540375,291.379638671875,291.1499938964844,255.2049255371093,254.4840087890625,279.1800537109375,293.31219482421875,291.3835754394531,1.0,0.5122536420822144,0.5161323547363281,0.5161323547363281,1.0,1.0,-2.498671770095825,0.926781952381134,1.571889877319336,0.3653993904590606,0.0,0.0,0.9373533725738524,159.59683227539062,183.0,169.5528106689453,-30905.376953125,1566.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5516052246094,312.9456481933594,278.1499938964844,0.0,18000.0,317.1499938964844,26945.73828125,36000.0,0.0,0.0,0.7407332062721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6035528182983398,1.603574514389038,-2.170845618820749e-05,0.0,0.0007517500198446,0.0,0.0,638.6930541992188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
