time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3640441894531,297.1499938964844,293.1499938964844,0.2193130701780319,-4278.33251953125,304.1886901855469,0.7510361075401306,0.3025228977203369,0.2775115072727203,293.3810729980469,297.1499938964844,293.1499938964844,0.1702676117420196,-3682.8837890625,304.18817138671875,0.7041525840759277,0.245648443698883,0.2388978898525238,293.2260131835937,297.1499938964844,293.1499938964844,0.4986406564712524,-6354.57470703125,304.1942138671875,0.9341388940811156,0.5860949754714966,0.41200652718544,293.0932312011719,297.1499938964844,293.1499938964844,0.6538110375404358,-10638.1767578125,304.17987060546875,0.9990000128746032,0.8128440976142883,0.6905466914176941,293.2013854980469,297.1499938964844,293.1499938964844,0.0533123761415481,-7213.43408203125,304.1589660644531,0.5089460015296936,0.0986108779907226,0.4689856469631195,291.42974853515625,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3087463378906,291.4307556152344,1.0,0.5194393396377563,0.5182240009307861,0.5182240009307861,1.0,1.0,-2.50654411315918,0.9333535432815552,1.5731905698776243,0.3700931966304779,0.0,0.0,0.8960663676261902,168.57904052734375,201.0,88.66587829589844,-31016.94921875,1615.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6766967773437,313.0280456542969,278.1499938964844,0.0,18000.0,317.6300048828125,28993.26171875,36000.0,0.0,0.0,0.7423939108848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5945605039596558,1.5945825576782229,-2.199686787207611e-05,0.0,0.0007534354226663,0.0,0.0,638.5466918945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3640441894531,297.1499938964844,293.1499938964844,0.2193130701780319,-4278.33251953125,304.1886901855469,0.7510361075401306,0.3025228977203369,0.2775115072727203,293.3810729980469,297.1499938964844,293.1499938964844,0.1702676117420196,-3682.8837890625,304.18817138671875,0.7041525840759277,0.245648443698883,0.2388978898525238,293.2260131835937,297.1499938964844,293.1499938964844,0.4986406564712524,-6354.57470703125,304.1942138671875,0.9341388940811156,0.5860949754714966,0.41200652718544,293.0932312011719,297.1499938964844,293.1499938964844,0.6538110375404358,-10638.1767578125,304.17987060546875,0.9990000128746032,0.8128440976142883,0.6905466914176941,293.2013854980469,297.1499938964844,293.1499938964844,0.0533123761415481,-7213.43408203125,304.1589660644531,0.5089460015296936,0.0986108779907226,0.4689856469631195,291.42974853515625,291.1499938964844,255.34393310546875,254.61338806152344,279.1739501953125,293.3087463378906,291.4307556152344,1.0,0.5194393396377563,0.5182240009307861,0.5182240009307861,1.0,1.0,-2.50654411315918,0.9333535432815552,1.5731905698776243,0.3700931966304779,0.0,0.0,0.8960663676261902,168.57904052734375,201.0,88.66587829589844,-31016.94921875,1615.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6766967773437,313.0280456542969,278.1499938964844,0.0,18000.0,317.6300048828125,28993.26171875,36000.0,0.0,0.0,0.7423939108848572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5945605039596558,1.5945825576782229,-2.199686787207611e-05,0.0,0.0007534354226663,0.0,0.0,638.5466918945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3648681640625,297.1499938964844,293.1499938964844,0.2144840955734253,-4204.49365234375,304.1838684082031,0.7368510961532593,0.2969326674938202,0.2729648351669311,293.3852233886719,297.1499938964844,293.1499938964844,0.1648828387260437,-3590.283935546875,304.1844177246094,0.6871892213821411,0.2389544248580932,0.2330784499645233,293.2298889160156,297.1499938964844,293.1499938964844,0.4951225221157074,-6323.40234375,304.18536376953125,0.9170026183128356,0.5833820700645447,0.4104804396629333,293.1512145996094,297.1499938964844,293.1499938964844,0.6835029721260071,-11059.2099609375,304.1205749511719,0.9990000128746032,0.8025826215744019,0.7215969562530518,293.2051696777344,297.1499938964844,293.1499938964844,0.0520401336252689,-7107.189453125,304.1581115722656,0.4982565641403198,0.0965472757816314,0.4623453319072723,291.4370422363281,291.1499938964844,255.47789001464844,254.7377166748047,279.1694030761719,293.3028869628906,291.43658447265625,1.0,0.5294041633605957,0.5199129581451416,0.5199129581451416,1.0,1.0,-2.521579027175904,0.9423378109931946,1.5792412757873535,0.3756449222564697,0.0,0.0,0.8569944500923157,180.79302978515625,204.0,27.645263671875,-31150.556640625,1688.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78631591796875,313.0834045410156,278.1499938964844,0.0,18000.0,317.6300048828125,31632.484375,36000.0,0.0,0.0,0.7408680319786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5829063653945925,1.5829287767410278,-2.236885848105885e-05,0.0,0.0007518868660554,0.0,0.0,638.2830200195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3648681640625,297.1499938964844,293.1499938964844,0.2144840955734253,-4204.49365234375,304.1838684082031,0.7368510961532593,0.2969326674938202,0.2729648351669311,293.3852233886719,297.1499938964844,293.1499938964844,0.1648828387260437,-3590.283935546875,304.1844177246094,0.6871892213821411,0.2389544248580932,0.2330784499645233,293.2298889160156,297.1499938964844,293.1499938964844,0.4951225221157074,-6323.40234375,304.18536376953125,0.9170026183128356,0.5833820700645447,0.4104804396629333,293.1512145996094,297.1499938964844,293.1499938964844,0.6835029721260071,-11059.2099609375,304.1205749511719,0.9990000128746032,0.8025826215744019,0.7215969562530518,293.2051696777344,297.1499938964844,293.1499938964844,0.0520401336252689,-7107.189453125,304.1581115722656,0.4982565641403198,0.0965472757816314,0.4623453319072723,291.4370422363281,291.1499938964844,255.47789001464844,254.7377166748047,279.1694030761719,293.3028869628906,291.43658447265625,1.0,0.5294041633605957,0.5199129581451416,0.5199129581451416,1.0,1.0,-2.521579027175904,0.9423378109931946,1.5792412757873535,0.3756449222564697,0.0,0.0,0.8569944500923157,180.79302978515625,204.0,27.645263671875,-31150.556640625,1688.336181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78631591796875,313.0834045410156,278.1499938964844,0.0,18000.0,317.6300048828125,31632.484375,36000.0,0.0,0.0,0.7408680319786072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5829063653945925,1.5829287767410278,-2.236885848105885e-05,0.0,0.0007518868660554,0.0,0.0,638.2830200195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3653869628906,297.1499938964844,293.1499938964844,0.2100099623203277,-4135.798828125,304.1800842285156,0.725532054901123,0.2913813292980194,0.268337219953537,293.3890075683594,297.1499938964844,293.1499938964844,0.159708559513092,-3500.765625,304.1816101074219,0.6729474067687988,0.2322263717651367,0.2271076738834381,293.2333068847656,297.1499938964844,293.1499938964844,0.4925339519977569,-6300.84130859375,304.177978515625,0.9045460224151612,0.5806647539138794,0.4088760018348694,293.2229919433594,297.1499938964844,293.1499938964844,0.7094438672065735,-11410.671875,304.087890625,0.9990000128746032,0.7880083322525024,0.7457444071769714,293.20916748046875,297.1499938964844,293.1499938964844,0.0506078004837036,-6989.0654296875,304.1578063964844,0.4893512725830078,0.0943369716405868,0.4542518854141235,291.4253845214844,291.1499938964844,255.6061248779297,254.8563232421875,279.17059326171875,293.3074645996094,291.4248352050781,1.0,0.5358760356903076,0.5220019221305847,0.5220019221305847,1.0,1.0,-2.52620816230774,0.9473938941955566,1.5788142681121826,0.3798458278179168,0.0,0.0,0.8210786581039429,190.46697998046875,207.0,-3.146301984786988,-31147.966796875,1736.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8433532714844,313.0984802246094,278.1499938964844,0.0,18000.0,317.6300048828125,34796.984375,36000.0,0.0,0.0,0.7395514845848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5688360929489136,1.5688588619232178,-2.2815218471805565e-05,0.0,0.0007505507091991,0.0,0.0,637.8528442382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3653869628906,297.1499938964844,293.1499938964844,0.2100099623203277,-4135.798828125,304.1800842285156,0.725532054901123,0.2913813292980194,0.268337219953537,293.3890075683594,297.1499938964844,293.1499938964844,0.159708559513092,-3500.765625,304.1816101074219,0.6729474067687988,0.2322263717651367,0.2271076738834381,293.2333068847656,297.1499938964844,293.1499938964844,0.4925339519977569,-6300.84130859375,304.177978515625,0.9045460224151612,0.5806647539138794,0.4088760018348694,293.2229919433594,297.1499938964844,293.1499938964844,0.7094438672065735,-11410.671875,304.087890625,0.9990000128746032,0.7880083322525024,0.7457444071769714,293.20916748046875,297.1499938964844,293.1499938964844,0.0506078004837036,-6989.0654296875,304.1578063964844,0.4893512725830078,0.0943369716405868,0.4542518854141235,291.4253845214844,291.1499938964844,255.6061248779297,254.8563232421875,279.17059326171875,293.3074645996094,291.4248352050781,1.0,0.5358760356903076,0.5220019221305847,0.5220019221305847,1.0,1.0,-2.52620816230774,0.9473938941955566,1.5788142681121826,0.3798458278179168,0.0,0.0,0.8210786581039429,190.46697998046875,207.0,-3.146301984786988,-31147.966796875,1736.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8433532714844,313.0984802246094,278.1499938964844,0.0,18000.0,317.6300048828125,34796.984375,36000.0,0.0,0.0,0.7395514845848083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5688360929489136,1.5688588619232178,-2.2815218471805565e-05,0.0,0.0007505507091991,0.0,0.0,637.8528442382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.365234375,297.1499938964844,293.1499938964844,0.2077326774597168,-4100.3916015625,304.1787414550781,0.7191751599311829,0.2886825501918793,0.2661168277263641,293.39044189453125,297.1499938964844,293.1499938964844,0.1570885181427002,-3454.93701171875,304.1806335449219,0.6652781367301941,0.2289141565561294,0.2241934537887573,293.23468017578125,297.1499938964844,293.1499938964844,0.4910415410995483,-6286.90966796875,304.1756286621094,0.8978116512298584,0.5793390274047852,0.4081224799156189,293.2537536621094,297.1499938964844,293.1499938964844,0.7086090445518494,-11388.625,304.1012268066406,0.9944868087768556,0.7810275554656982,0.7436187863349915,293.2106018066406,297.1499938964844,293.1499938964844,0.0499088391661644,-6931.1318359375,304.1576538085937,0.484406977891922,0.0933074727654457,0.4505766332149505,291.42706298828125,291.1499938964844,255.6678924560547,254.91329956054688,279.17510986328125,293.3140563964844,291.42779541015625,1.0,0.5377085208892822,0.5235878229141235,0.5235878229141235,1.0,1.0,-2.5122110843658447,0.9436572194099426,1.568553805351257,0.3796232044696808,0.0,0.0,0.8025560975074768,196.0390014648437,207.0,3.675658941268921,-30981.8671875,1740.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8760681152344,313.10943603515625,278.1499938964844,0.0,18000.0,317.1499938964844,36307.35546875,36000.0,0.0,0.0,0.7339686751365662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530685186386108,1.553091287612915,-2.2857870135339908e-05,0.0,0.0007448848919011,0.0,0.0,628.454345703125,0.0,0.0,0.0,0.9930706024169922,4.0,0.0,1.0
636960,293.3651428222656,297.1499938964844,293.1499938964844,0.2057655453681945,-4070.147705078125,304.1770935058594,0.713230311870575,0.2859744131565094,0.2639082968235016,293.39190673828125,297.1499938964844,293.1499938964844,0.1546996384859085,-3413.361572265625,304.1794128417969,0.6583567261695862,0.225583016872406,0.2212820947170257,293.2362060546875,297.1499938964844,293.1499938964844,0.4902179539203644,-6280.16162109375,304.17242431640625,0.8919111490249634,0.5779697895050049,0.4073545038700104,293.2721252441406,297.1499938964844,293.1499938964844,0.7051309943199158,-11332.8408203125,304.1162414550781,0.988129496574402,0.7760969996452332,0.7383207678794861,293.2119445800781,297.1499938964844,293.1499938964844,0.0493175685405731,-6883.271484375,304.1573486328125,0.4797608852386474,0.0922758728265762,0.447001039981842,291.41510009765625,291.1499938964844,255.7279815673828,254.9686279296875,279.1783447265625,293.3194580078125,291.4122009277344,1.0,0.5387608408927917,0.5252569317817688,0.5252569317817688,1.0,1.0,-2.4944722652435303,0.938501000404358,1.5559712648391724,0.3783845007419586,0.0,0.0,0.7858552932739258,200.90496826171875,210.0,-24.223339080810547,-30646.6796875,1736.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.91656494140625,313.0736083984375,278.1499938964844,0.0,18000.0,317.1499938964844,36869.5546875,36000.0,0.0,0.0,0.732078492641449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5118730068206787,1.5118951797485352,-2.2218287995201536e-05,0.0,0.0007429666002281,0.0,0.0,590.2355346679688,0.0,0.0,0.0,0.972011923789978,4.0,0.0,1.0
637020,293.3648986816406,297.1499938964844,293.1499938964844,0.2022169679403305,-4015.84912109375,304.1740417480469,0.7029037475585938,0.2805728912353515,0.2593730688095093,293.3948059082031,297.1499938964844,293.1499938964844,0.1501401960849762,-3333.980712890625,304.17724609375,0.6469436883926392,0.2188632935285568,0.2152788043022155,293.2392578125,297.1499938964844,293.1499938964844,0.4896045625209808,-6277.02392578125,304.16607666015625,0.8831263184547424,0.5751634240150452,0.4056679308414459,293.289306640625,297.1499938964844,293.1499938964844,0.7026959657669067,-11289.703125,304.1313171386719,0.9785541296005248,0.7694835662841797,0.7316011786460876,293.2143859863281,297.1499938964844,293.1499938964844,0.0481630638241767,-6791.572265625,304.1568298339844,0.471155047416687,0.0902104526758194,0.4392374753952026,291.36181640625,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3255920410156,291.35955810546875,1.0,0.5396291017532349,0.5284897685050964,0.5284897685050964,1.0,1.0,-2.462380886077881,0.9293575882911682,1.5330233573913574,0.3763494789600372,0.0,0.0,0.7613658905029297,207.9901733398437,213.0,-55.57479476928711,-30100.98046875,1721.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1229858398437,313.1031188964844,278.1499938964844,0.0,18000.0,317.1499938964844,36950.796875,36000.0,0.0,0.0,0.7265780568122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4325917959213257,1.4326125383377075,-2.081909406115301e-05,0.0,0.0007373843691311,0.0,0.0,517.6700439453125,0.0,0.0,0.0,0.9310590028762816,4.0,0.0,1.0
637080,293.3648986816406,297.1499938964844,293.1499938964844,0.2022169679403305,-4015.84912109375,304.1740417480469,0.7029037475585938,0.2805728912353515,0.2593730688095093,293.3948059082031,297.1499938964844,293.1499938964844,0.1501401960849762,-3333.980712890625,304.17724609375,0.6469436883926392,0.2188632935285568,0.2152788043022155,293.2392578125,297.1499938964844,293.1499938964844,0.4896045625209808,-6277.02392578125,304.16607666015625,0.8831263184547424,0.5751634240150452,0.4056679308414459,293.289306640625,297.1499938964844,293.1499938964844,0.7026959657669067,-11289.703125,304.1313171386719,0.9785541296005248,0.7694835662841797,0.7316011786460876,293.2143859863281,297.1499938964844,293.1499938964844,0.0481630638241767,-6791.572265625,304.1568298339844,0.471155047416687,0.0902104526758194,0.4392374753952026,291.36181640625,291.1499938964844,255.84283447265625,255.073974609375,279.1807861328125,293.3255920410156,291.35955810546875,1.0,0.5396291017532349,0.5284897685050964,0.5284897685050964,1.0,1.0,-2.462380886077881,0.9293575882911682,1.5330233573913574,0.3763494789600372,0.0,0.0,0.7613658905029297,207.9901733398437,213.0,-55.57479476928711,-30100.98046875,1721.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1229858398437,313.1031188964844,278.1499938964844,0.0,18000.0,317.1499938964844,36950.796875,36000.0,0.0,0.0,0.7265780568122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4325917959213257,1.4326125383377075,-2.081909406115301e-05,0.0,0.0007373843691311,0.0,0.0,517.6700439453125,0.0,0.0,0.0,0.9310590028762816,4.0,0.0,1.0
637140,293.3641662597656,297.1499938964844,293.1499938964844,0.1983599811792373,-3955.7314453125,304.1724853515625,0.6941413283348083,0.2752746641635895,0.2548359632492065,293.3973083496094,297.1499938964844,293.1499938964844,0.1452784389257431,-3248.06494140625,304.1763000488281,0.6373327970504761,0.2121566236019134,0.2091844826936721,293.2422180175781,297.1499938964844,293.1499938964844,0.488229751586914,-6264.6953125,304.1630859375,0.8765024542808533,0.5723034739494324,0.4038791060447693,293.2967834472656,297.1499938964844,293.1499938964844,0.7006226181983948,-11255.69140625,304.1408996582031,0.9712035059928894,0.7644285559654236,0.7268934845924377,293.2161560058594,297.1499938964844,293.1499938964844,0.0468684211373329,-6687.39501953125,304.1567077636719,0.4623491764068603,0.088217481970787,0.4313429892063141,291.3269958496094,291.1499938964844,255.9499969482422,255.17176818847656,279.1809387207031,293.32861328125,291.32550048828125,1.0,0.5395283699035645,0.5316011905670166,0.5316011905670166,1.0,1.0,-2.4323179721832275,0.9207572340965272,1.5115606784820557,0.3744215369224548,0.0,0.0,0.7402705550193787,213.0927276611328,216.0,-48.029083251953125,-29667.859375,1701.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4190979003906,313.2167053222656,278.1499938964844,0.0,18000.0,316.6700134277344,36856.15625,36000.0,0.0,0.0,0.714345395565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624134063720703,1.3624329566955566,-1.9606577552622184e-05,0.0,0.0007249697227962,0.0,0.0,458.4331359863281,0.0,0.0,0.0,0.8947145938873291,4.0,0.0,1.0
637200,293.3641662597656,297.1499938964844,293.1499938964844,0.1983599811792373,-3955.7314453125,304.1724853515625,0.6941413283348083,0.2752746641635895,0.2548359632492065,293.3973083496094,297.1499938964844,293.1499938964844,0.1452784389257431,-3248.06494140625,304.1763000488281,0.6373327970504761,0.2121566236019134,0.2091844826936721,293.2422180175781,297.1499938964844,293.1499938964844,0.488229751586914,-6264.6953125,304.1630859375,0.8765024542808533,0.5723034739494324,0.4038791060447693,293.2967834472656,297.1499938964844,293.1499938964844,0.7006226181983948,-11255.69140625,304.1408996582031,0.9712035059928894,0.7644285559654236,0.7268934845924377,293.2161560058594,297.1499938964844,293.1499938964844,0.0468684211373329,-6687.39501953125,304.1567077636719,0.4623491764068603,0.088217481970787,0.4313429892063141,291.3269958496094,291.1499938964844,255.9499969482422,255.17176818847656,279.1809387207031,293.32861328125,291.32550048828125,1.0,0.5395283699035645,0.5316011905670166,0.5316011905670166,1.0,1.0,-2.4323179721832275,0.9207572340965272,1.5115606784820557,0.3744215369224548,0.0,0.0,0.7402705550193787,213.0927276611328,216.0,-48.029083251953125,-29667.859375,1701.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4190979003906,313.2167053222656,278.1499938964844,0.0,18000.0,316.6700134277344,36856.15625,36000.0,0.0,0.0,0.714345395565033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624134063720703,1.3624329566955566,-1.9606577552622184e-05,0.0,0.0007249697227962,0.0,0.0,458.4331359863281,0.0,0.0,0.0,0.8947145938873291,4.0,0.0,1.0
637260,293.3622131347656,297.1499938964844,293.1499938964844,0.1945995837450027,-3896.7578125,304.1712341308594,0.686457633972168,0.2702442705631256,0.2504413723945617,293.3984375,297.1499938964844,293.1499938964844,0.1404685974121093,-3162.3525390625,304.175537109375,0.6287778615951538,0.2056570053100586,0.2031740099191665,293.2442321777344,297.1499938964844,293.1499938964844,0.4868042171001434,-6251.3974609375,304.1611022949219,0.8711061477661133,0.5695525407791138,0.4020885229110718,293.3005065917969,297.1499938964844,293.1499938964844,0.6986244916915894,-11225.3828125,304.1471862792969,0.9649723768234252,0.7599483728408813,0.722791850566864,293.216552734375,297.1499938964844,293.1499938964844,0.0456506572663784,-6589.73486328125,304.156494140625,0.4541563391685486,0.0864567160606384,0.4240021705627441,291.2951965332031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3296203613281,291.29364013671875,1.0,0.5389594435691833,0.5346134901046753,0.5346134901046753,1.0,1.0,-2.4039175510406494,0.9126006364822388,1.4913169145584106,0.3725413680076599,0.0,0.0,0.7229922413825989,217.08688354492188,219.0,-45.265079498291016,-29247.294921875,1678.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6718139648437,313.3020935058594,278.1499938964844,0.0,18000.0,316.6700134277344,36719.91796875,36000.0,0.0,0.0,0.704315721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013275861740112,1.3013461828231812,-1.8587670638225973e-05,0.0,0.0007147908909246,0.0,0.0,410.8236999511719,0.0,0.0,0.0,0.8634202480316162,4.0,0.0,1.0
637320,293.3622131347656,297.1499938964844,293.1499938964844,0.1945995837450027,-3896.7578125,304.1712341308594,0.686457633972168,0.2702442705631256,0.2504413723945617,293.3984375,297.1499938964844,293.1499938964844,0.1404685974121093,-3162.3525390625,304.175537109375,0.6287778615951538,0.2056570053100586,0.2031740099191665,293.2442321777344,297.1499938964844,293.1499938964844,0.4868042171001434,-6251.3974609375,304.1611022949219,0.8711061477661133,0.5695525407791138,0.4020885229110718,293.3005065917969,297.1499938964844,293.1499938964844,0.6986244916915894,-11225.3828125,304.1471862792969,0.9649723768234252,0.7599483728408813,0.722791850566864,293.216552734375,297.1499938964844,293.1499938964844,0.0456506572663784,-6589.73486328125,304.156494140625,0.4541563391685486,0.0864567160606384,0.4240021705627441,291.2951965332031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.3296203613281,291.29364013671875,1.0,0.5389594435691833,0.5346134901046753,0.5346134901046753,1.0,1.0,-2.4039175510406494,0.9126006364822388,1.4913169145584106,0.3725413680076599,0.0,0.0,0.7229922413825989,217.08688354492188,219.0,-45.265079498291016,-29247.294921875,1678.6541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6718139648437,313.3020935058594,278.1499938964844,0.0,18000.0,316.6700134277344,36719.91796875,36000.0,0.0,0.0,0.704315721988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3013275861740112,1.3013461828231812,-1.8587670638225973e-05,0.0,0.0007147908909246,0.0,0.0,410.8236999511719,0.0,0.0,0.0,0.8634202480316162,4.0,0.0,1.0
637380,293.3591003417969,297.1499938964844,293.1499938964844,0.1909526139497757,-3839.146728515625,304.1702575683594,0.6796383857727051,0.2654991447925567,0.2462965101003646,293.39813232421875,297.1499938964844,293.1499938964844,0.1357824057340622,-3078.08154296875,304.1748352050781,0.6208738684654236,0.1994244158267974,0.1974009573459625,293.2453308105469,297.1499938964844,293.1499938964844,0.4852287769317627,-6236.14111328125,304.1600341796875,0.8665645718574524,0.566943347454071,0.4003894329071045,293.3022766113281,297.1499938964844,293.1499938964844,0.69626784324646,-11191.8466796875,304.1520080566406,0.9594740271568298,0.7557768225669861,0.719014048576355,293.215576171875,297.1499938964844,293.1499938964844,0.0446022152900695,-6505.740234375,304.15606689453125,0.4475363194942474,0.084964744746685,0.4178284108638763,291.2709045410156,291.1499938964844,256.15631103515625,255.35826110839844,279.1797180175781,293.3291320800781,291.2696838378906,1.0,0.5382623076438904,0.5375497937202454,0.5375497937202454,1.0,1.0,-2.378004550933838,0.9052919149398804,1.472712755203247,0.3709460794925689,0.0,0.0,0.708565354347229,220.39501953125,222.0,-36.32628631591797,-28888.064453125,1657.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90875244140625,313.3917541503906,278.1499938964844,0.0,18000.0,316.6700134277344,36597.94140625,36000.0,0.0,0.0,0.6934518814086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510756254196167,1.2510933876037598,-1.7781210772227496e-05,0.0,0.0007037655450403,0.0,0.0,374.40533447265625,0.0,0.0,0.0,0.8378206491470337,4.0,0.0,1.0
637440,293.3591003417969,297.1499938964844,293.1499938964844,0.1909526139497757,-3839.146728515625,304.1702575683594,0.6796383857727051,0.2654991447925567,0.2462965101003646,293.39813232421875,297.1499938964844,293.1499938964844,0.1357824057340622,-3078.08154296875,304.1748352050781,0.6208738684654236,0.1994244158267974,0.1974009573459625,293.2453308105469,297.1499938964844,293.1499938964844,0.4852287769317627,-6236.14111328125,304.1600341796875,0.8665645718574524,0.566943347454071,0.4003894329071045,293.3022766113281,297.1499938964844,293.1499938964844,0.69626784324646,-11191.8466796875,304.1520080566406,0.9594740271568298,0.7557768225669861,0.719014048576355,293.215576171875,297.1499938964844,293.1499938964844,0.0446022152900695,-6505.740234375,304.15606689453125,0.4475363194942474,0.084964744746685,0.4178284108638763,291.2709045410156,291.1499938964844,256.15631103515625,255.35826110839844,279.1797180175781,293.3291320800781,291.2696838378906,1.0,0.5382623076438904,0.5375497937202454,0.5375497937202454,1.0,1.0,-2.378004550933838,0.9052919149398804,1.472712755203247,0.3709460794925689,0.0,0.0,0.708565354347229,220.39501953125,222.0,-36.32628631591797,-28888.064453125,1657.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.90875244140625,313.3917541503906,278.1499938964844,0.0,18000.0,316.6700134277344,36597.94140625,36000.0,0.0,0.0,0.6934518814086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2510756254196167,1.2510933876037598,-1.7781210772227496e-05,0.0,0.0007037655450403,0.0,0.0,374.40533447265625,0.0,0.0,0.0,0.8378206491470337,4.0,0.0,1.0
637500,293.3573303222656,297.1499938964844,293.1499938964844,0.1891671270132064,-3810.811279296875,304.1698303222656,0.6764221787452698,0.2631987333297729,0.2442899197340011,293.39764404296875,297.1499938964844,293.1499938964844,0.1334819942712783,-3036.449462890625,304.17449951171875,0.6169512867927551,0.1963749527931213,0.1945792287588119,293.2457275390625,297.1499938964844,293.1499938964844,0.484401673078537,-6228.0146484375,304.15972900390625,0.8644648790359497,0.5656607151031494,0.3995551168918609,293.30279541015625,297.1499938964844,293.1499938964844,0.694977879524231,-11174.060546875,304.15399169921875,0.9568533301353456,0.7537468075752258,0.7171829342842102,293.21484375,297.1499938964844,293.1499938964844,0.0441221892833709,-6467.31201171875,304.1558532714844,0.4445946514606476,0.0842795521020889,0.4150328636169433,291.26043701171875,291.1499938964844,256.2078857421875,255.40451049804688,279.1794738769531,293.3285827636719,291.2593078613281,1.0,0.5379096269607544,0.5390034317970276,0.5390034317970276,1.0,1.0,-2.3656435012817383,0.901832401752472,1.4638110399246216,0.3702085018157959,0.0,0.0,0.7022629976272583,221.92626953125,222.0,-32.816314697265625,-28718.3203125,1646.7818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.01318359375,313.4299011230469,278.1499938964844,0.0,18000.0,316.19000244140625,36545.61328125,36000.0,0.0,0.0,0.683021605014801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289897203445437,1.229007124900818,-1.7436757843825035e-05,0.0,0.0006931800744496,0.0,0.0,359.1722717285156,0.0,0.0,0.0,0.8266534209251404,4.0,0.0,1.0
637560,293.35546875,297.1499938964844,293.1499938964844,0.1874580234289169,-3783.702880859375,304.1693115234375,0.6732980608940125,0.2609381973743438,0.2423187345266342,293.39703369140625,297.1499938964844,293.1499938964844,0.1312430799007415,-2995.837646484375,304.1741027832031,0.6129407286643982,0.1933599263429641,0.1917904466390609,293.2460327148437,297.1499938964844,293.1499938964844,0.4836868941783905,-6221.1015625,304.15924072265625,0.86243736743927,0.56438809633255,0.3987266421318054,293.3031311035156,297.1499938964844,293.1499938964844,0.693810760974884,-11158.279296875,304.1553649902344,0.9542768597602844,0.7517431378364563,0.7153763175010681,293.2140197753906,297.1499938964844,293.1499938964844,0.0436795353889465,-6432.12890625,304.15557861328125,0.4418237805366516,0.0836220011115074,0.4123697280883789,291.24774169921875,291.1499938964844,256.2594299316406,255.4506072998047,279.17926025390625,293.32794189453125,291.2460021972656,1.0,0.5375651717185974,0.540452778339386,0.540452778339386,1.0,1.0,-2.353560209274292,0.8984599709510803,1.455100178718567,0.3694935142993927,0.0,0.0,0.6969742178916931,223.4150390625,225.0,-36.01976013183594,-28528.474609375,1636.6793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0696105957031,313.4315490722656,278.1499938964844,0.0,18000.0,316.19000244140625,36487.12109375,36000.0,0.0,0.0,0.6767504811286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2090829610824585,1.2091001272201538,-1.7128808394772932e-05,0.0,0.000686815707013,0.0,0.0,345.796142578125,0.0,0.0,0.0,0.8166614770889282,4.0,0.0,1.0
637620,293.3515319824219,297.1499938964844,293.1499938964844,0.1841341704130172,-3730.79345703125,304.1684265136719,0.667282223701477,0.2565276324748993,0.2384750992059707,293.3954467773437,297.1499938964844,293.1499938964844,0.1268476545810699,-2915.63916015625,304.17340087890625,0.6045695543289185,0.1874193549156189,0.1862981766462326,293.2464294433594,297.1499938964844,293.1499938964844,0.482287734746933,-6207.453125,304.1585388183594,0.8585449457168579,0.5618722438812256,0.3970881998538971,293.30340576171875,297.1499938964844,293.1499938964844,0.6914473176002502,-11126.8017578125,304.15753173828125,0.9492095112800598,0.747807502746582,0.7118304967880249,293.2121887207031,297.1499938964844,293.1499938964844,0.0428467653691768,-6366.0537109375,304.1551208496094,0.4366823732852936,0.0823701322078704,0.4073420763015747,291.221923828125,291.1499938964844,256.3623962402344,255.54229736328125,279.1790771484375,293.32635498046875,291.2207336425781,1.0,0.5369182229042053,0.5433467030525208,0.5433467030525208,1.0,1.0,-2.3300769329071045,0.8919253945350647,1.438151478767395,0.3681123554706573,0.0,0.0,0.6892517805099487,226.321044921875,228.0,-33.813621520996094,-28194.689453125,1617.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1353759765625,313.4233093261719,278.1499938964844,0.0,18000.0,316.19000244140625,36338.0390625,36000.0,0.0,0.0,0.6644213199615479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1795698404312134,1.179586410522461,-1.666700336500071e-05,0.0,0.0006743031553924,0.0,0.0,326.4317626953125,0.0,0.0,0.0,0.8018221259117126,4.0,0.0,1.0
637680,293.3515319824219,297.1499938964844,293.1499938964844,0.1841341704130172,-3730.79345703125,304.1684265136719,0.667282223701477,0.2565276324748993,0.2384750992059707,293.3954467773437,297.1499938964844,293.1499938964844,0.1268476545810699,-2915.63916015625,304.17340087890625,0.6045695543289185,0.1874193549156189,0.1862981766462326,293.2464294433594,297.1499938964844,293.1499938964844,0.482287734746933,-6207.453125,304.1585388183594,0.8585449457168579,0.5618722438812256,0.3970881998538971,293.30340576171875,297.1499938964844,293.1499938964844,0.6914473176002502,-11126.8017578125,304.15753173828125,0.9492095112800598,0.747807502746582,0.7118304967880249,293.2121887207031,297.1499938964844,293.1499938964844,0.0428467653691768,-6366.0537109375,304.1551208496094,0.4366823732852936,0.0823701322078704,0.4073420763015747,291.221923828125,291.1499938964844,256.3623962402344,255.54229736328125,279.1790771484375,293.32635498046875,291.2207336425781,1.0,0.5369182229042053,0.5433467030525208,0.5433467030525208,1.0,1.0,-2.3300769329071045,0.8919253945350647,1.438151478767395,0.3681123554706573,0.0,0.0,0.6892517805099487,226.321044921875,228.0,-33.813621520996094,-28194.689453125,1617.2569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1353759765625,313.4233093261719,278.1499938964844,0.0,18000.0,316.19000244140625,36338.0390625,36000.0,0.0,0.0,0.6644213199615479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1795698404312134,1.179586410522461,-1.666700336500071e-05,0.0,0.0006743031553924,0.0,0.0,326.4317626953125,0.0,0.0,0.0,0.8018221259117126,4.0,0.0,1.0
637740,293.3474426269531,297.1499938964844,293.1499938964844,0.1808341592550277,-3677.894287109375,304.16778564453125,0.6615314483642578,0.2522507905960083,0.2347511500120163,293.3935852050781,297.1499938964844,293.1499938964844,0.1224890798330307,-2835.37548828125,304.1728820800781,0.5959769487380981,0.1815827786922454,0.1809042990207672,293.2466735839844,297.1499938964844,293.1499938964844,0.4806731939315796,-6191.35498046875,304.15838623046875,0.8548080921173096,0.5593792796134949,0.3954657018184662,293.3033447265625,297.1499938964844,293.1499938964844,0.6887104511260986,-11090.8076171875,304.1595764160156,0.944202959537506,0.7439343333244324,0.7083469033241272,293.21026611328125,297.1499938964844,293.1499938964844,0.0420362576842308,-6301.44384765625,304.1547546386719,0.4319595992565155,0.0811815336346626,0.4026106894016266,291.2023010253906,291.1499938964844,256.4651794433594,255.6332550048828,279.17901611328125,293.32452392578125,291.2012634277344,1.0,0.5363384485244751,0.5462469458580017,0.5462469458580017,1.0,1.0,-2.3073060512542725,0.8856043219566345,1.4217017889022827,0.3667729198932647,0.0,0.0,0.6836333870887756,229.18768310546875,231.0,-28.66265106201172,-27881.134765625,1598.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1368103027344,313.3840026855469,278.1499938964844,0.0,18000.0,315.7099914550781,36240.9453125,36000.0,0.0,0.0,0.6478039622306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582800149917605,1.1582963466644287,-1.634280306461733e-05,0.0,0.0006574386497959,0.0,0.0,312.9935302734375,0.0,0.0,0.0,0.7911763191223145,4.0,0.0,1.0
637800,293.3474426269531,297.1499938964844,293.1499938964844,0.1808341592550277,-3677.894287109375,304.16778564453125,0.6615314483642578,0.2522507905960083,0.2347511500120163,293.3935852050781,297.1499938964844,293.1499938964844,0.1224890798330307,-2835.37548828125,304.1728820800781,0.5959769487380981,0.1815827786922454,0.1809042990207672,293.2466735839844,297.1499938964844,293.1499938964844,0.4806731939315796,-6191.35498046875,304.15838623046875,0.8548080921173096,0.5593792796134949,0.3954657018184662,293.3033447265625,297.1499938964844,293.1499938964844,0.6887104511260986,-11090.8076171875,304.1595764160156,0.944202959537506,0.7439343333244324,0.7083469033241272,293.21026611328125,297.1499938964844,293.1499938964844,0.0420362576842308,-6301.44384765625,304.1547546386719,0.4319595992565155,0.0811815336346626,0.4026106894016266,291.2023010253906,291.1499938964844,256.4651794433594,255.6332550048828,279.17901611328125,293.32452392578125,291.2012634277344,1.0,0.5363384485244751,0.5462469458580017,0.5462469458580017,1.0,1.0,-2.3073060512542725,0.8856043219566345,1.4217017889022827,0.3667729198932647,0.0,0.0,0.6836333870887756,229.18768310546875,231.0,-28.66265106201172,-27881.134765625,1598.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1368103027344,313.3840026855469,278.1499938964844,0.0,18000.0,315.7099914550781,36240.9453125,36000.0,0.0,0.0,0.6478039622306824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582800149917605,1.1582963466644287,-1.634280306461733e-05,0.0,0.0006574386497959,0.0,0.0,312.9935302734375,0.0,0.0,0.0,0.7911763191223145,4.0,0.0,1.0
637860,293.3432312011719,297.1499938964844,293.1499938964844,0.1777268350124359,-3628.021240234375,304.16705322265625,0.6560255885124207,0.24810092151165,0.2311398833990097,293.3914489746094,297.1499938964844,293.1499938964844,0.1182791143655777,-2757.358154296875,304.1722717285156,0.58718341588974,0.1758415699005127,0.175599604845047,293.24676513671875,297.1499938964844,293.1499938964844,0.479288786649704,-6177.74609375,304.15789794921875,0.8511961102485657,0.5569130778312683,0.393858790397644,293.302978515625,297.1499938964844,293.1499938964844,0.6862360239028931,-11058.9580078125,304.16046142578125,0.9392443299293518,0.7401226758956909,0.7049165964126587,293.2083740234375,297.1499938964844,293.1499938964844,0.041293442249298,-6242.7021484375,304.1544189453125,0.4275809526443481,0.080042541027069,0.3981071412563324,291.1776123046875,291.1499938964844,256.5676574707031,255.72344970703125,279.1791076660156,293.322509765625,291.1763610839844,1.0,0.5358294248580933,0.5491610765457153,0.5491610765457153,1.0,1.0,-2.285134792327881,0.8794602155685425,1.4056745767593384,0.3654625415802002,0.0,0.0,0.6815195083618164,232.0430145263672,234.0,-32.86787796020508,-27549.302734375,1581.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00250244140625,313.2579345703125,278.1499938964844,0.0,18000.0,315.7099914550781,36114.5859375,36000.0,0.0,0.0,0.6356844305992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462945938110352,1.146310806274414,-1.614649772818666e-05,0.0,0.0006451388471759,0.0,0.0,305.3764343261719,0.0,0.0,0.0,0.7852258682250977,4.0,0.0,1.0
637920,293.3432312011719,297.1499938964844,293.1499938964844,0.1777268350124359,-3628.021240234375,304.16705322265625,0.6560255885124207,0.24810092151165,0.2311398833990097,293.3914489746094,297.1499938964844,293.1499938964844,0.1182791143655777,-2757.358154296875,304.1722717285156,0.58718341588974,0.1758415699005127,0.175599604845047,293.24676513671875,297.1499938964844,293.1499938964844,0.479288786649704,-6177.74609375,304.15789794921875,0.8511961102485657,0.5569130778312683,0.393858790397644,293.302978515625,297.1499938964844,293.1499938964844,0.6862360239028931,-11058.9580078125,304.16046142578125,0.9392443299293518,0.7401226758956909,0.7049165964126587,293.2083740234375,297.1499938964844,293.1499938964844,0.041293442249298,-6242.7021484375,304.1544189453125,0.4275809526443481,0.080042541027069,0.3981071412563324,291.1776123046875,291.1499938964844,256.5676574707031,255.72344970703125,279.1791076660156,293.322509765625,291.1763610839844,1.0,0.5358294248580933,0.5491610765457153,0.5491610765457153,1.0,1.0,-2.285134792327881,0.8794602155685425,1.4056745767593384,0.3654625415802002,0.0,0.0,0.6815195083618164,232.0430145263672,234.0,-32.86787796020508,-27549.302734375,1581.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00250244140625,313.2579345703125,278.1499938964844,0.0,18000.0,315.7099914550781,36114.5859375,36000.0,0.0,0.0,0.6356844305992126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462945938110352,1.146310806274414,-1.614649772818666e-05,0.0,0.0006451388471759,0.0,0.0,305.3764343261719,0.0,0.0,0.0,0.7852258682250977,4.0,0.0,1.0
637980,293.3389587402344,297.1499938964844,293.1499938964844,0.1746315956115722,-3577.9833984375,304.1665344238281,0.650757372379303,0.244074136018753,0.2276389449834823,293.3891296386719,297.1499938964844,293.1499938964844,0.1140965521335601,-2679.10791015625,304.1718139648437,0.578220009803772,0.1701926589012146,0.1703812330961227,293.2467041015625,297.1499938964844,293.1499938964844,0.4776783883571625,-6161.57421875,304.157958984375,0.8476964831352234,0.5544722676277161,0.392270416021347,293.3023986816406,297.1499938964844,293.1499938964844,0.6834181547164917,-11022.59765625,304.16168212890625,0.9343445301055908,0.7363657355308533,0.7015408277511597,293.2064819335937,297.1499938964844,293.1499938964844,0.0405536033213138,-6183.78125,304.1541748046875,0.4235044121742248,0.0789466425776481,0.3937989771366119,291.1590881347656,291.1499938964844,256.6697998046875,255.8128356933593,279.17926025390625,293.32037353515625,291.1580810546875,1.0,0.5353918075561523,0.5520927906036377,0.5520927906036377,1.0,1.0,-2.2635226249694824,0.8734822869300842,1.390040397644043,0.3641797006130218,0.0,0.0,0.6816042065620422,234.8980255126953,222.0,-27.112817764282227,-27255.158203125,1564.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80712890625,313.11090087890625,278.1499938964844,0.0,18000.0,315.7099914550781,36021.0703125,36000.0,0.0,0.0,0.6248447895050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143762469291687,1.1437785625457764,-1.609013634151779e-05,0.0,0.0006341380067169,0.0,0.0,303.5691223144531,0.0,0.0,0.0,0.7838908433914185,4.0,0.0,1.0
638040,293.3389587402344,297.1499938964844,293.1499938964844,0.1746315956115722,-3577.9833984375,304.1665344238281,0.650757372379303,0.244074136018753,0.2276389449834823,293.3891296386719,297.1499938964844,293.1499938964844,0.1140965521335601,-2679.10791015625,304.1718139648437,0.578220009803772,0.1701926589012146,0.1703812330961227,293.2467041015625,297.1499938964844,293.1499938964844,0.4776783883571625,-6161.57421875,304.157958984375,0.8476964831352234,0.5544722676277161,0.392270416021347,293.3023986816406,297.1499938964844,293.1499938964844,0.6834181547164917,-11022.59765625,304.16168212890625,0.9343445301055908,0.7363657355308533,0.7015408277511597,293.2064819335937,297.1499938964844,293.1499938964844,0.0405536033213138,-6183.78125,304.1541748046875,0.4235044121742248,0.0789466425776481,0.3937989771366119,291.1590881347656,291.1499938964844,256.6697998046875,255.8128356933593,279.17926025390625,293.32037353515625,291.1580810546875,1.0,0.5353918075561523,0.5520927906036377,0.5520927906036377,1.0,1.0,-2.2635226249694824,0.8734822869300842,1.390040397644043,0.3641797006130218,0.0,0.0,0.6816042065620422,234.8980255126953,222.0,-27.112817764282227,-27255.158203125,1564.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.80712890625,313.11090087890625,278.1499938964844,0.0,18000.0,315.7099914550781,36021.0703125,36000.0,0.0,0.0,0.6248447895050049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.143762469291687,1.1437785625457764,-1.609013634151779e-05,0.0,0.0006341380067169,0.0,0.0,303.5691223144531,0.0,0.0,0.0,0.7838908433914185,4.0,0.0,1.0
638100,293.33673095703125,297.1499938964844,293.1499938964844,0.1730144917964935,-3551.6689453125,304.1664733886719,0.6493893265724182,0.2421198189258575,0.2258437275886535,293.38787841796875,297.1499938964844,293.1499938964844,0.1119468808174133,-2638.575927734375,304.1717529296875,0.5749284029006958,0.1674133837223053,0.1677135974168777,293.24658203125,297.1499938964844,293.1499938964844,0.4767022430896759,-6151.61572265625,304.1582946777344,0.8475309014320374,0.553270697593689,0.3914147913455963,293.302001953125,297.1499938964844,293.1499938964844,0.6817941069602966,-11001.541015625,304.1625061035156,0.9340032339096068,0.7345132827758789,0.6997777223587036,293.2054748535156,297.1499938964844,293.1499938964844,0.0401043705642223,-6147.66748046875,304.1542358398437,0.4225278794765472,0.0784250572323799,0.3912849426269531,291.15191650390625,291.1499938964844,256.720703125,255.85720825195312,279.1795959472656,293.3192443847656,291.1512145996094,1.0,0.5332878232002258,0.5535972714424133,0.5535972714424133,1.0,1.0,-2.25199818611145,0.8701797127723694,1.3818185329437256,0.3634001016616821,0.0,0.0,0.6822073459625244,233.92547607421875,222.0,-22.947242736816406,-27108.107421875,1546.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6915283203125,313.0302734375,278.1499938964844,0.0,18000.0,315.2300109863281,35986.4453125,36000.0,0.0,0.0,0.6151206493377686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144659399986267,1.1446754932403564,-1.6094769307528622e-05,0.0,0.000624269247055,0.0,0.0,303.9903259277344,0.0,0.0,0.0,0.7843105792999268,4.0,0.0,1.0
638160,293.3343200683594,297.1499938964844,293.1499938964844,0.1714113652706146,-3525.557373046875,304.1663818359375,0.648742139339447,0.2402234077453613,0.2240451127290725,293.3864440917969,297.1499938964844,293.1499938964844,0.1098011806607246,-2597.97265625,304.17169189453125,0.5723410844802856,0.1646787226200103,0.1650306731462478,293.246337890625,297.1499938964844,293.1499938964844,0.4757297337055206,-6141.7412109375,304.1585388183594,0.8482728600502014,0.5520956516265869,0.3905353844165802,293.3014831542969,297.1499938964844,293.1499938964844,0.6801785230636597,-10980.7412109375,304.1631774902344,0.9348770976066588,0.7326895594596863,0.6979849338531494,293.20440673828125,297.1499938964844,293.1499938964844,0.039635345339775,-6110.015625,304.1543273925781,0.4221677482128143,0.0779356658458709,0.3886435627937317,291.14404296875,291.1499938964844,256.7715148925781,255.9013519287109,279.179931640625,293.3179626464844,291.1427307128906,1.0,0.5304805636405945,0.5551183223724365,0.5551183223724365,1.0,1.0,-2.2402327060699463,0.8667691349983215,1.37346351146698,0.3625431060791015,0.0,0.0,0.6833534836769104,231.5908660888672,210.0,-24.588335037231445,-26936.013671875,1522.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5309753417969,312.91485595703125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.8046875,36000.0,0.0,0.0,0.6099607944488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1466004848480225,1.1466165781021118,-1.6115072867251e-05,0.0,0.0006190326530486,0.0,0.0,305.0496826171875,0.0,0.0,0.0,0.7852815389633179,4.0,0.0,1.0
638220,293.3291931152344,297.1499938964844,293.1499938964844,0.1682613790035247,-3474.09326171875,304.1661682128906,0.6488587260246277,0.2365946769714355,0.2205059975385666,293.3832092285156,297.1499938964844,293.1499938964844,0.1055515334010124,-2517.041259765625,304.17156982421875,0.5685300827026367,0.1593442261219024,0.1596945822238922,293.2454833984375,297.1499938964844,293.1499938964844,0.4737491309642792,-6121.61572265625,304.1590270996094,0.8515336513519287,0.5498266220092773,0.3887613713741302,293.3000793457031,297.1499938964844,293.1499938964844,0.6768943667411804,-10938.5703125,304.1642761230469,0.9389580488204956,0.7291347980499268,0.6943880319595337,293.20196533203125,297.1499938964844,293.1499938964844,0.0386898517608642,-6034.0478515625,304.1544494628906,0.4227124750614166,0.0770533010363578,0.3833341598510742,291.127685546875,291.1499938964844,256.8727111816406,255.9889678955078,279.1804504394531,293.3150634765625,291.1269836425781,1.0,0.5233095288276672,0.5581917762756348,0.5581917762756348,1.0,1.0,-2.216742992401123,0.8599241375923157,1.356818914413452,0.3607780933380127,0.0,0.0,0.6875703930854797,224.4685211181641,198.0,-20.97016334533692,-26628.837890625,1466.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1886901855469,312.68701171875,278.1499938964844,0.0,18000.0,315.2300109863281,35865.84375,36000.0,0.0,0.0,0.6008609533309937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1571723222732544,1.1571885347366333,-1.6242398487520404e-05,0.0,0.0006097974837757,0.0,0.0,311.10064697265625,0.0,0.0,0.0,0.7904818654060364,4.0,0.0,1.0
