time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3291931152344,297.1499938964844,293.1499938964844,0.1682613790035247,-3474.09326171875,304.1661682128906,0.6488587260246277,0.2365946769714355,0.2205059975385666,293.3832092285156,297.1499938964844,293.1499938964844,0.1055515334010124,-2517.041259765625,304.17156982421875,0.5685300827026367,0.1593442261219024,0.1596945822238922,293.2454833984375,297.1499938964844,293.1499938964844,0.4737491309642792,-6121.61572265625,304.1590270996094,0.8515336513519287,0.5498266220092773,0.3887613713741302,293.3000793457031,297.1499938964844,293.1499938964844,0.6768943667411804,-10938.5703125,304.1642761230469,0.9389580488204956,0.7291347980499268,0.6943880319595337,293.20196533203125,297.1499938964844,293.1499938964844,0.0386898517608642,-6034.0478515625,304.1544494628906,0.4227124750614166,0.0770533010363578,0.3833341598510742,291.127685546875,291.1499938964844,256.8727111816406,255.9889678955078,279.1804504394531,293.3150634765625,291.1269836425781,1.0,0.5233095288276672,0.5581917762756348,0.5581917762756348,1.0,1.0,-2.216742992401123,0.8599241375923157,1.356818914413452,0.3607780933380127,0.0,0.0,0.6875703930854797,224.4685211181641,198.0,-20.97016334533692,-26628.837890625,1466.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1886901855469,312.68701171875,278.1499938964844,0.0,18000.0,315.2300109863281,35865.84375,36000.0,0.0,0.0,0.6008609533309937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1571723222732544,1.1571885347366333,-1.6242398487520404e-05,0.0,0.0006097974837757,0.0,0.0,311.10064697265625,0.0,0.0,0.0,0.7904818654060364,4.0,0.0,1.0
638340,293.32373046875,297.1499938964844,293.1499938964844,0.1651128679513931,-3422.313232421875,304.1660461425781,0.6503429412841797,0.2331593632698059,0.2170690149068832,293.3795471191406,297.1499938964844,293.1499938964844,0.101332738995552,-2435.890380859375,304.17138671875,0.5660073757171631,0.1541781425476074,0.154439091682434,293.24432373046875,297.1499938964844,293.1499938964844,0.4714782834053039,-6098.380859375,304.1597900390625,0.8565433025360107,0.5476422905921936,0.386989951133728,293.2983703613281,297.1499938964844,293.1499938964844,0.6731958985328674,-10890.9921875,304.1656799316406,0.9452014565467834,0.7256780862808228,0.6908068060874939,293.1992492675781,297.1499938964844,293.1499938964844,0.03773869946599,-5957.08642578125,304.154541015625,0.4245558381080627,0.0762862265110015,0.378175675868988,291.11834716796875,291.1499938964844,256.9733581542969,256.0756530761719,279.1808166503906,293.3118896484375,291.1178894042969,1.0,0.5148063898086548,0.5612941980361938,0.5612941980361938,1.0,1.0,-2.193676471710205,0.8531936407089233,1.3404828310012815,0.3590147197246551,0.0,0.0,0.6924578547477722,215.30322265625,186.0,-14.534202575683594,-26339.931640625,1404.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.834716796875,312.4586181640625,278.1499938964844,0.0,18000.0,314.75,35825.50390625,36000.0,0.0,0.0,0.5884795784950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713764667510986,1.1713929176330566,-1.6434123608632945e-05,0.0,0.0005972319631837,0.0,0.0,319.6453857421875,0.0,0.0,0.0,0.7975327372550964,4.0,0.0,1.0
638400,293.32373046875,297.1499938964844,293.1499938964844,0.1651128679513931,-3422.313232421875,304.1660461425781,0.6503429412841797,0.2331593632698059,0.2170690149068832,293.3795471191406,297.1499938964844,293.1499938964844,0.101332738995552,-2435.890380859375,304.17138671875,0.5660073757171631,0.1541781425476074,0.154439091682434,293.24432373046875,297.1499938964844,293.1499938964844,0.4714782834053039,-6098.380859375,304.1597900390625,0.8565433025360107,0.5476422905921936,0.386989951133728,293.2983703613281,297.1499938964844,293.1499938964844,0.6731958985328674,-10890.9921875,304.1656799316406,0.9452014565467834,0.7256780862808228,0.6908068060874939,293.1992492675781,297.1499938964844,293.1499938964844,0.03773869946599,-5957.08642578125,304.154541015625,0.4245558381080627,0.0762862265110015,0.378175675868988,291.11834716796875,291.1499938964844,256.9733581542969,256.0756530761719,279.1808166503906,293.3118896484375,291.1178894042969,1.0,0.5148063898086548,0.5612941980361938,0.5612941980361938,1.0,1.0,-2.193676471710205,0.8531936407089233,1.3404828310012815,0.3590147197246551,0.0,0.0,0.6924578547477722,215.30322265625,186.0,-14.534202575683594,-26339.931640625,1404.1719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.834716796875,312.4586181640625,278.1499938964844,0.0,18000.0,314.75,35825.50390625,36000.0,0.0,0.0,0.5884795784950256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713764667510986,1.1713929176330566,-1.6434123608632945e-05,0.0,0.0005972319631837,0.0,0.0,319.6453857421875,0.0,0.0,0.0,0.7975327372550964,4.0,0.0,1.0
638460,293.3181457519531,297.1499938964844,293.1499938964844,0.1621443927288055,-3373.4375,304.1656188964844,0.6528587341308594,0.2298936992883682,0.2137447148561477,293.3756103515625,297.1499938964844,293.1499938964844,0.0972636863589286,-2357.0546875,304.1710510253906,0.5643946528434753,0.1491630375385284,0.1492837220430374,293.2429504394531,297.1499938964844,293.1499938964844,0.4694035053253174,-6077.39501953125,304.15997314453125,0.8629029989242554,0.5455327033996582,0.3852368295192718,293.2964172363281,297.1499938964844,293.1499938964844,0.6697518229484558,-10847.26171875,304.1661682128906,0.952881157398224,0.7223142981529236,0.6872652173042297,293.1964111328125,297.1499938964844,293.1499938964844,0.0368547551333904,-5885.80615234375,304.1545104980469,0.4274528920650482,0.0756143629550933,0.3732486665248871,291.1043701171875,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3084716796875,291.10357666015625,1.0,0.5055050849914551,0.5644169449806213,0.5644169449806213,1.0,1.0,-2.1712136268615723,0.8466486930847168,1.324564814567566,0.3572864532470703,0.0,0.0,0.6993803381919861,204.99937438964844,174.0,-18.50227165222168,-26031.673828125,1339.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40887451171875,312.17852783203125,278.1499938964844,0.0,18000.0,314.75,35756.3984375,36000.0,0.0,0.0,0.5812506079673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190022349357605,1.190039038658142,-1.6685869923094288e-05,0.0,0.0005898954696021,0.0,0.0,331.0733947753906,0.0,0.0,0.0,0.8068883419036865,4.0,0.0,1.0
638520,293.3181457519531,297.1499938964844,293.1499938964844,0.1621443927288055,-3373.4375,304.1656188964844,0.6528587341308594,0.2298936992883682,0.2137447148561477,293.3756103515625,297.1499938964844,293.1499938964844,0.0972636863589286,-2357.0546875,304.1710510253906,0.5643946528434753,0.1491630375385284,0.1492837220430374,293.2429504394531,297.1499938964844,293.1499938964844,0.4694035053253174,-6077.39501953125,304.15997314453125,0.8629029989242554,0.5455327033996582,0.3852368295192718,293.2964172363281,297.1499938964844,293.1499938964844,0.6697518229484558,-10847.26171875,304.1661682128906,0.952881157398224,0.7223142981529236,0.6872652173042297,293.1964111328125,297.1499938964844,293.1499938964844,0.0368547551333904,-5885.80615234375,304.1545104980469,0.4274528920650482,0.0756143629550933,0.3732486665248871,291.1043701171875,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3084716796875,291.10357666015625,1.0,0.5055050849914551,0.5644169449806213,0.5644169449806213,1.0,1.0,-2.1712136268615723,0.8466486930847168,1.324564814567566,0.3572864532470703,0.0,0.0,0.6993803381919861,204.99937438964844,174.0,-18.50227165222168,-26031.673828125,1339.5445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40887451171875,312.17852783203125,278.1499938964844,0.0,18000.0,314.75,35756.3984375,36000.0,0.0,0.0,0.5812506079673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.190022349357605,1.190039038658142,-1.6685869923094288e-05,0.0,0.0005898954696021,0.0,0.0,331.0733947753906,0.0,0.0,0.0,0.8068883419036865,4.0,0.0,1.0
638580,293.3125,297.1499938964844,293.1499938964844,0.1592017859220504,-3324.66162109375,304.1653137207031,0.6562607884407043,0.2267798334360122,0.2105358690023422,293.3714599609375,297.1499938964844,293.1499938964844,0.0932446047663688,-2278.6083984375,304.17071533203125,0.5634996294975281,0.1442843228578567,0.1442344486713409,293.2414245605469,297.1499938964844,293.1499938964844,0.4671067595481872,-6053.958984375,304.1604919433594,0.8704423904418945,0.5434862375259399,0.3835116624832153,293.2943115234375,297.1499938964844,293.1499938964844,0.6659966707229614,-10799.2958984375,304.16705322265625,0.9615320563316344,0.7190328240394592,0.6837800145149231,293.19354248046875,297.1499938964844,293.1499938964844,0.0359891727566719,-5815.41064453125,304.1544494628906,0.4313215911388397,0.075021244585514,0.3685704171657562,291.09649658203125,291.1499938964844,257.1725769042969,256.2459716796875,279.1812744140625,293.30499267578125,291.0961303710937,1.0,0.4956985116004944,0.5675560832023621,0.5675560832023621,1.0,1.0,-2.1494171619415283,0.8403145670890808,1.3091025352478027,0.3556068837642669,0.0,0.0,0.7071100473403931,194.06431579589844,162.0,-11.989678382873535,-25764.15234375,1274.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9954528808594,311.920166015625,278.1499938964844,0.0,18000.0,314.75,35713.3046875,36000.0,0.0,0.0,0.5755888223648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137686014175415,1.2137856483459473,-1.7022748579620384e-05,0.0,0.0005841495003551,0.0,0.0,346.2216491699219,0.0,0.0,0.0,0.8187581896781921,4.0,0.0,1.0
638640,293.3125,297.1499938964844,293.1499938964844,0.1592017859220504,-3324.66162109375,304.1653137207031,0.6562607884407043,0.2267798334360122,0.2105358690023422,293.3714599609375,297.1499938964844,293.1499938964844,0.0932446047663688,-2278.6083984375,304.17071533203125,0.5634996294975281,0.1442843228578567,0.1442344486713409,293.2414245605469,297.1499938964844,293.1499938964844,0.4671067595481872,-6053.958984375,304.1604919433594,0.8704423904418945,0.5434862375259399,0.3835116624832153,293.2943115234375,297.1499938964844,293.1499938964844,0.6659966707229614,-10799.2958984375,304.16705322265625,0.9615320563316344,0.7190328240394592,0.6837800145149231,293.19354248046875,297.1499938964844,293.1499938964844,0.0359891727566719,-5815.41064453125,304.1544494628906,0.4313215911388397,0.075021244585514,0.3685704171657562,291.09649658203125,291.1499938964844,257.1725769042969,256.2459716796875,279.1812744140625,293.30499267578125,291.0961303710937,1.0,0.4956985116004944,0.5675560832023621,0.5675560832023621,1.0,1.0,-2.1494171619415283,0.8403145670890808,1.3091025352478027,0.3556068837642669,0.0,0.0,0.7071100473403931,194.06431579589844,162.0,-11.989678382873535,-25764.15234375,1274.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9954528808594,311.920166015625,278.1499938964844,0.0,18000.0,314.75,35713.3046875,36000.0,0.0,0.0,0.5755888223648071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2137686014175415,1.2137856483459473,-1.7022748579620384e-05,0.0,0.0005841495003551,0.0,0.0,346.2216491699219,0.0,0.0,0.0,0.8187581896781921,4.0,0.0,1.0
638700,293.3096923828125,297.1499938964844,293.1499938964844,0.1577463299036026,-3300.42822265625,304.1651916503906,0.6582786440849304,0.2252746969461441,0.2089736610651016,293.369384765625,297.1499938964844,293.1499938964844,0.0912541970610618,-2239.644287109375,304.17059326171875,0.5632913112640381,0.1418917179107666,0.1417494267225265,293.2406311035156,297.1499938964844,293.1499938964844,0.4658884406089782,-6041.490234375,304.1607971191406,0.8746338486671448,0.5424813628196716,0.3826580643653869,293.2932434082031,297.1499938964844,293.1499938964844,0.664018988609314,-10774.0,304.16754150390625,0.96611088514328,0.7174164652824402,0.6820551753044128,293.1921081542969,297.1499938964844,293.1499938964844,0.0355655439198017,-5780.7490234375,304.1544189453125,0.4336225986480713,0.0747499987483024,0.3663223683834076,291.09454345703125,291.1499938964844,257.221923828125,256.2878723144531,279.1813659667969,293.30322265625,291.0943298339844,1.0,0.4906579256057739,0.5691320300102234,0.5691320300102234,1.0,1.0,-2.138758897781372,0.8372231125831604,1.3015358448028564,0.3547844588756561,0.0,0.0,0.711010217666626,188.45556640625,162.0,-8.58414077758789,-25637.5390625,1242.1947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7983703613281,311.7984313964844,278.1499938964844,0.0,18000.0,314.2699890136719,35705.9609375,36000.0,0.0,0.0,0.5684781670570374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2260010242462158,1.2260181903839111,-1.7202315575559624e-05,0.0,0.0005769330309703,0.0,0.0,354.2742919921875,0.0,0.0,0.0,0.8249209523200989,4.0,0.0,1.0
638760,293.306884765625,297.1499938964844,293.1499938964844,0.1563425362110138,-3277.059326171875,304.1649780273437,0.6605028510093689,0.2237976789474487,0.2074363678693771,293.3672790527344,297.1499938964844,293.1499938964844,0.0892972573637962,-2201.36181640625,304.1703796386719,0.5632278323173523,0.1395236849784851,0.1392875015735626,293.2398681640625,297.1499938964844,293.1499938964844,0.4647496044635772,-6029.92578125,304.160888671875,0.8791017532348633,0.5414878726005554,0.3818104267120361,293.2921447753906,297.1499938964844,293.1499938964844,0.6621477603912354,-10750.2607421875,304.167724609375,0.970806121826172,0.7158157825469971,0.680341899394989,293.1907043457031,297.1499938964844,293.1499938964844,0.0351620018482208,-5747.81494140625,304.1543273925781,0.4361738264560699,0.0744931027293205,0.3641301393508911,291.0909729003906,291.1499938964844,257.2710266113281,256.3295288085937,279.1814880371094,293.3014831542969,291.090087890625,1.0,0.4855453073978424,0.5707127451896667,0.5707127451896667,1.0,1.0,-2.128246545791626,0.8341765403747559,1.29407000541687,0.3539715111255646,0.0,0.0,0.7152663469314575,182.7901306152344,150.0,-11.402094841003418,-25490.46875,1210.1099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.572021484375,311.6506652832031,278.1499938964844,0.0,18000.0,314.2699890136719,35696.16015625,36000.0,0.0,0.0,0.5659112930297852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.238463282585144,1.2384806871414185,-1.738660466799047e-05,0.0,0.0005743280053138,0.0,0.0,362.6116638183594,0.0,0.0,0.0,0.8312478065490723,4.0,0.0,1.0
638820,293.30157470703125,297.1499938964844,293.1499938964844,0.1536055207252502,-3231.36669921875,304.16455078125,0.6655868887901306,0.2209045141935348,0.2044206708669662,293.36328125,297.1499938964844,293.1499938964844,0.0854200720787048,-2125.60400390625,304.1700744628906,0.563510537147522,0.1348319202661514,0.1344119906425476,293.2382507324219,297.1499938964844,293.1499938964844,0.4625261723995209,-6007.35791015625,304.1609802246094,0.8888988494873047,0.5395370125770569,0.3801368474960327,293.2899169921875,297.1499938964844,293.1499938964844,0.6584817171096802,-10703.8017578125,304.16796875,0.9804363250732422,0.7126672267913818,0.676959753036499,293.1879577636719,297.1499938964844,293.1499938964844,0.0343903861939907,-5684.7041015625,304.1541748046875,0.4420891404151916,0.0740189850330352,0.3599074780941009,291.0823669433594,291.1499938964844,257.3686218261719,256.4119873046875,279.1816711425781,293.298095703125,291.0821228027344,1.0,0.475128024816513,0.5738906860351562,0.5738906860351562,1.0,1.0,-2.1076247692108154,0.8282058835029602,1.2794189453125,0.3523701429367065,0.0,0.0,0.7250004410743713,171.34471130371094,138.0,-9.29029369354248,-25236.986328125,1146.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.145263671875,311.38525390625,278.1499938964844,0.0,18000.0,314.2699890136719,35640.09375,36000.0,0.0,0.0,0.5618423223495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677091360092163,1.267727017402649,-1.7819007553043775e-05,0.0,0.000570198521018,0.0,0.0,382.6276550292969,0.0,0.0,0.0,0.8460729122161865,4.0,0.0,1.0
638880,293.30157470703125,297.1499938964844,293.1499938964844,0.1536055207252502,-3231.36669921875,304.16455078125,0.6655868887901306,0.2209045141935348,0.2044206708669662,293.36328125,297.1499938964844,293.1499938964844,0.0854200720787048,-2125.60400390625,304.1700744628906,0.563510537147522,0.1348319202661514,0.1344119906425476,293.2382507324219,297.1499938964844,293.1499938964844,0.4625261723995209,-6007.35791015625,304.1609802246094,0.8888988494873047,0.5395370125770569,0.3801368474960327,293.2899169921875,297.1499938964844,293.1499938964844,0.6584817171096802,-10703.8017578125,304.16796875,0.9804363250732422,0.7126672267913818,0.676959753036499,293.1879577636719,297.1499938964844,293.1499938964844,0.0343903861939907,-5684.7041015625,304.1541748046875,0.4420891404151916,0.0740189850330352,0.3599074780941009,291.0823669433594,291.1499938964844,257.3686218261719,256.4119873046875,279.1816711425781,293.298095703125,291.0821228027344,1.0,0.475128024816513,0.5738906860351562,0.5738906860351562,1.0,1.0,-2.1076247692108154,0.8282058835029602,1.2794189453125,0.3523701429367065,0.0,0.0,0.7250004410743713,171.34471130371094,138.0,-9.29029369354248,-25236.986328125,1146.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.145263671875,311.38525390625,278.1499938964844,0.0,18000.0,314.2699890136719,35640.09375,36000.0,0.0,0.0,0.5618423223495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677091360092163,1.267727017402649,-1.7819007553043775e-05,0.0,0.000570198521018,0.0,0.0,382.6276550292969,0.0,0.0,0.0,0.8460729122161865,4.0,0.0,1.0
638940,293.2967224121094,297.1499938964844,293.1499938964844,0.1508069038391113,-3184.268798828125,304.16436767578125,0.6715388894081116,0.218049481511116,0.2014461308717727,293.3597412109375,297.1499938964844,293.1499938964844,0.0814763382077217,-2048.708740234375,304.1699523925781,0.5642755031585693,0.130145251750946,0.129551962018013,293.2366943359375,297.1499938964844,293.1499938964844,0.4599972367286682,-5981.42529296875,304.1615600585937,0.8998826146125793,0.5376148819923401,0.3784838914871216,293.2877502441406,297.1499938964844,293.1499938964844,0.6543964147567749,-10651.580078125,304.1687927246094,0.9901811480522156,0.7095637321472168,0.6736217737197876,293.1853332519531,297.1499938964844,293.1499938964844,0.0336216837167739,-5620.96875,304.1540832519531,0.4491958916187286,0.073589377105236,0.3558792173862457,291.08233642578125,291.1499938964844,257.4652404785156,256.4932861328125,279.1819763183594,293.2949523925781,291.0824279785156,1.0,0.4644781947135925,0.5771006345748901,0.5771006345748901,1.0,1.0,-2.0873827934265137,0.822338879108429,1.26504385471344,0.350777804851532,0.0,0.0,0.7340861558914185,159.82650756835938,126.0,-1.6047728061676023,-25006.298828125,1084.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7636413574219,311.15380859375,278.1499938964844,0.0,18000.0,313.7900085449219,35645.171875,36000.0,0.0,0.0,0.554146945476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969967126846311,1.2970150709152222,-1.827628511819057e-05,0.0,0.0005623886827379,0.0,0.0,403.7040100097656,0.0,0.0,0.0,0.8609991669654846,4.0,0.0,1.0
639000,293.2967224121094,297.1499938964844,293.1499938964844,0.1508069038391113,-3184.268798828125,304.16436767578125,0.6715388894081116,0.218049481511116,0.2014461308717727,293.3597412109375,297.1499938964844,293.1499938964844,0.0814763382077217,-2048.708740234375,304.1699523925781,0.5642755031585693,0.130145251750946,0.129551962018013,293.2366943359375,297.1499938964844,293.1499938964844,0.4599972367286682,-5981.42529296875,304.1615600585937,0.8998826146125793,0.5376148819923401,0.3784838914871216,293.2877502441406,297.1499938964844,293.1499938964844,0.6543964147567749,-10651.580078125,304.1687927246094,0.9901811480522156,0.7095637321472168,0.6736217737197876,293.1853332519531,297.1499938964844,293.1499938964844,0.0336216837167739,-5620.96875,304.1540832519531,0.4491958916187286,0.073589377105236,0.3558792173862457,291.08233642578125,291.1499938964844,257.4652404785156,256.4932861328125,279.1819763183594,293.2949523925781,291.0824279785156,1.0,0.4644781947135925,0.5771006345748901,0.5771006345748901,1.0,1.0,-2.0873827934265137,0.822338879108429,1.26504385471344,0.350777804851532,0.0,0.0,0.7340861558914185,159.82650756835938,126.0,-1.6047728061676023,-25006.298828125,1084.7391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7636413574219,311.15380859375,278.1499938964844,0.0,18000.0,313.7900085449219,35645.171875,36000.0,0.0,0.0,0.554146945476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2969967126846311,1.2970150709152222,-1.827628511819057e-05,0.0,0.0005623886827379,0.0,0.0,403.7040100097656,0.0,0.0,0.0,0.8609991669654846,4.0,0.0,1.0
639060,293.2923583984375,297.1499938964844,293.1499938964844,0.1480940580368042,-3138.516845703125,304.1640930175781,0.6783172488212585,0.2152192592620849,0.1984951198101043,293.3567810058594,297.1499938964844,293.1499938964844,0.0775198265910148,-1972.162841796875,304.1698913574219,0.5653921961784363,0.1254344582557678,0.1246738508343696,293.2351989746094,297.1499938964844,293.1499938964844,0.4576435387134552,-5957.48193359375,304.1615905761719,0.9124587178230286,0.5357229709625244,0.3768518269062042,293.2854919433594,297.1499938964844,293.1499938964844,0.6497324109077454,-10591.041015625,304.1705017089844,0.9990000128746032,0.7065297961235046,0.6694852709770203,293.1828308105469,297.1499938964844,293.1499938964844,0.0329103022813797,-5561.9736328125,304.1539001464844,0.4575344026088714,0.0731987133622169,0.3520410656929016,291.0783996582031,291.1499938964844,257.56085205078125,256.57342529296875,279.1827087402344,293.2921142578125,291.0782470703125,1.0,0.4535727500915527,0.5803925395011902,0.5803925395011902,1.0,1.0,-2.0664632320404053,0.8161283731460571,1.250334858894348,0.3490554392337799,0.0,0.0,0.7437925934791565,148.40432739257812,114.0,-4.56815767288208,-24743.115234375,1023.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3587646484375,310.8974304199219,278.1499938964844,0.0,18000.0,313.7900085449219,35629.64453125,36000.0,0.0,0.0,0.551127016544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326130509376526,1.3261492252349854,-1.873684232123196e-05,0.0,0.0005593238747678,0.0,0.0,425.42425537109375,0.0,0.0,0.0,0.8759938478469849,4.0,0.0,1.0
639120,293.2923583984375,297.1499938964844,293.1499938964844,0.1480940580368042,-3138.516845703125,304.1640930175781,0.6783172488212585,0.2152192592620849,0.1984951198101043,293.3567810058594,297.1499938964844,293.1499938964844,0.0775198265910148,-1972.162841796875,304.1698913574219,0.5653921961784363,0.1254344582557678,0.1246738508343696,293.2351989746094,297.1499938964844,293.1499938964844,0.4576435387134552,-5957.48193359375,304.1615905761719,0.9124587178230286,0.5357229709625244,0.3768518269062042,293.2854919433594,297.1499938964844,293.1499938964844,0.6497324109077454,-10591.041015625,304.1705017089844,0.9990000128746032,0.7065297961235046,0.6694852709770203,293.1828308105469,297.1499938964844,293.1499938964844,0.0329103022813797,-5561.9736328125,304.1539001464844,0.4575344026088714,0.0731987133622169,0.3520410656929016,291.0783996582031,291.1499938964844,257.56085205078125,256.57342529296875,279.1827087402344,293.2921142578125,291.0782470703125,1.0,0.4535727500915527,0.5803925395011902,0.5803925395011902,1.0,1.0,-2.0664632320404053,0.8161283731460571,1.250334858894348,0.3490554392337799,0.0,0.0,0.7437925934791565,148.40432739257812,114.0,-4.56815767288208,-24743.115234375,1023.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3587646484375,310.8974304199219,278.1499938964844,0.0,18000.0,313.7900085449219,35629.64453125,36000.0,0.0,0.0,0.551127016544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326130509376526,1.3261492252349854,-1.873684232123196e-05,0.0,0.0005593238747678,0.0,0.0,425.42425537109375,0.0,0.0,0.0,0.8759938478469849,4.0,0.0,1.0
639180,293.2880554199219,297.1499938964844,293.1499938964844,0.1451441943645477,-3087.92919921875,304.1643371582031,0.6837756633758545,0.2124838680028915,0.1957063674926757,293.3538513183594,297.1499938964844,293.1499938964844,0.0734196603298187,-1893.1363525390625,304.17010498046875,0.5649052262306213,0.1207902058959007,0.1199298426508903,293.2336120605469,297.1499938964844,293.1499938964844,0.4542316198348999,-5921.75537109375,304.1634826660156,0.9239711165428162,0.5338852405548096,0.3753319382667541,293.2682189941406,297.1499938964844,293.1499938964844,0.6243318915367126,-10241.8154296875,304.2062683105469,0.9990000128746032,0.7065399885177612,0.6470187902450562,293.1801147460937,297.1499938964844,293.1499938964844,0.0322286412119865,-5502.9990234375,304.1537475585937,0.4650173187255859,0.0729167610406875,0.3490521013736725,291.1048583984375,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2841796875,291.1072082519531,1.0,0.4414767026901245,0.5844257473945618,0.5844257473945618,1.0,1.0,-2.0249812602996826,0.8013023138046265,1.2236788272857666,0.343231052160263,0.0,0.0,0.7485710382461548,138.795654296875,102.0,32.503170013427734,-24357.3515625,950.1903076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0393371582031,310.7260437011719,278.1499938964844,0.0,18000.0,313.7900085449219,35760.62890625,36000.0,0.0,0.0,0.5487263202667236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501029014587402,1.350122094154358,-1.915605207614135e-05,0.0,0.000556887476705,0.0,0.0,444.4752197265625,0.0,0.0,0.0,0.8881174921989441,4.0,0.0,1.0
639240,293.2880554199219,297.1499938964844,293.1499938964844,0.1451441943645477,-3087.92919921875,304.1643371582031,0.6837756633758545,0.2124838680028915,0.1957063674926757,293.3538513183594,297.1499938964844,293.1499938964844,0.0734196603298187,-1893.1363525390625,304.17010498046875,0.5649052262306213,0.1207902058959007,0.1199298426508903,293.2336120605469,297.1499938964844,293.1499938964844,0.4542316198348999,-5921.75537109375,304.1634826660156,0.9239711165428162,0.5338852405548096,0.3753319382667541,293.2682189941406,297.1499938964844,293.1499938964844,0.6243318915367126,-10241.8154296875,304.2062683105469,0.9990000128746032,0.7065399885177612,0.6470187902450562,293.1801147460937,297.1499938964844,293.1499938964844,0.0322286412119865,-5502.9990234375,304.1537475585937,0.4650173187255859,0.0729167610406875,0.3490521013736725,291.1048583984375,291.1499938964844,257.65533447265625,256.6523132324219,279.18768310546875,293.2841796875,291.1072082519531,1.0,0.4414767026901245,0.5844257473945618,0.5844257473945618,1.0,1.0,-2.0249812602996826,0.8013023138046265,1.2236788272857666,0.343231052160263,0.0,0.0,0.7485710382461548,138.795654296875,102.0,32.503170013427734,-24357.3515625,950.1903076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0393371582031,310.7260437011719,278.1499938964844,0.0,18000.0,313.7900085449219,35760.62890625,36000.0,0.0,0.0,0.5487263202667236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3501029014587402,1.350122094154358,-1.915605207614135e-05,0.0,0.000556887476705,0.0,0.0,444.4752197265625,0.0,0.0,0.0,0.8881174921989441,4.0,0.0,1.0
639300,293.2860107421875,297.1499938964844,293.1499938964844,0.143601968884468,-3061.278564453125,304.1645202636719,0.6869277358055115,0.2111360728740692,0.1943270117044448,293.3524475097656,297.1499938964844,293.1499938964844,0.0713191628456115,-1852.9281005859373,304.1702880859375,0.5649314522743225,0.1184845715761184,0.1175702288746833,293.2330017089844,297.1499938964844,293.1499938964844,0.4522209465503692,-5900.6201171875,304.1647033691406,0.9304466247558594,0.5329485535621643,0.3745605647563934,293.2510070800781,297.1499938964844,293.1499938964844,0.6092410683631897,-10036.4150390625,304.22344970703125,0.9990000128746032,0.708417534828186,0.6342170238494873,293.1787414550781,297.1499938964844,293.1499938964844,0.0318855792284011,-5472.7001953125,304.1536865234375,0.4689504504203796,0.0728089585900306,0.3476915657520294,291.1257629394531,291.1499938964844,257.7021484375,256.6913146972656,279.1893005371094,293.2776794433594,291.12823486328125,1.0,0.4350461661815643,0.5865140557289124,0.5865140557289124,1.0,1.0,-2.002592086791992,0.793174147605896,1.2094179391860962,0.3398761451244354,0.0,0.0,0.7480956315994263,133.8331756591797,102.0,44.754581451416016,-24141.369140625,912.4618530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9285583496094,310.66485595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35890.5546875,36000.0,0.0,0.0,0.542652428150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535847663879397,1.3536039590835571,-1.9242599591962065e-05,0.0,0.0005507232854142,0.0,0.0,447.7143859863281,0.0,0.0,0.0,0.8899200558662415,4.0,0.0,1.0
639360,293.2839660644531,297.1499938964844,293.1499938964844,0.1420976519584655,-3035.26220703125,304.16461181640625,0.6904255747795105,0.2098141312599182,0.1929629445075988,293.3510131835937,297.1499938964844,293.1499938964844,0.0692300572991371,-1813.247314453125,304.1703796386719,0.5651954412460327,0.1162019073963165,0.1152238026261329,293.232421875,297.1499938964844,293.1499938964844,0.4502473473548889,-5879.9765625,304.16558837890625,0.9374025464057922,0.5320133566856384,0.373783528804779,293.22955322265625,297.1499938964844,293.1499938964844,0.5933809876441956,-9821.875,304.2388916015625,0.9990000128746032,0.7113471031188965,0.6208536624908447,293.1772766113281,297.1499938964844,293.1499938964844,0.0315687172114849,-5444.630859375,304.1535949707031,0.472893476486206,0.0727283209562301,0.3464295864105224,291.1454772949219,291.1499938964844,257.7486877441406,256.7299499511719,279.1907043457031,293.27069091796875,291.1473388671875,1.0,0.4284024238586426,0.5886565446853638,0.5886565446853638,1.0,1.0,-1.9796395301818848,0.784796953201294,1.1948425769805908,0.3363881707191467,0.0,0.0,0.7463968396186829,128.76536560058594,90.0,47.4379768371582,-23894.08203125,874.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135681152344,310.58966064453125,278.1499938964844,0.0,18000.0,313.3099975585937,36009.40625,36000.0,0.0,0.0,0.5406837463378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3522721529006958,1.352291464805603,-1.924790922203101e-05,0.0,0.0005487253074534,0.0,0.0,447.1300964355469,0.0,0.0,0.0,0.8892713785171509,4.0,0.0,1.0
639420,293.2798156738281,297.1499938964844,293.1499938964844,0.1391922235488891,-2984.886474609375,304.1645812988281,0.6985390782356262,0.2072608917951584,0.1903045624494552,293.34796142578125,297.1499938964844,293.1499938964844,0.0650899484753608,-1735.53857421875,304.1705017089844,0.5665344595909119,0.1117272600531578,0.1106007248163223,293.231201171875,297.1499938964844,293.1499938964844,0.4463643431663513,-5839.49560546875,304.1668701171875,0.9525156021118164,0.5301700830459595,0.3722370564937591,293.17510986328125,297.1499938964844,293.1499938964844,0.5595789551734924,-9365.984375,304.2654724121094,0.9990000128746032,0.7203406691551208,0.5925191044807434,293.17437744140625,297.1499938964844,293.1499938964844,0.0309980399906635,-5393.70458984375,304.1533508300781,0.4808666408061981,0.0726274475455284,0.3441798090934753,291.1822814941406,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2592468261719,291.1847839355469,1.0,0.4145393371582031,0.5931950807571411,0.5931950807571411,1.0,1.0,-1.932310700416565,0.7674851417541504,1.164825677871704,0.3291211426258087,0.0,0.0,0.7397400140762329,118.39512634277344,108.0,52.82215118408203,-23403.974609375,799.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6800231933594,310.5023803710937,278.1499938964844,0.0,18000.0,313.3099975585937,36197.23046875,36000.0,0.0,0.0,0.5363155007362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339043378829956,1.3390624523162842,-1.9074186639045365e-05,0.0,0.0005442920373752,0.0,0.0,437.4846496582031,0.0,0.0,0.0,0.8824521899223328,4.0,0.0,1.0
639480,293.2798156738281,297.1499938964844,293.1499938964844,0.1391922235488891,-2984.886474609375,304.1645812988281,0.6985390782356262,0.2072608917951584,0.1903045624494552,293.34796142578125,297.1499938964844,293.1499938964844,0.0650899484753608,-1735.53857421875,304.1705017089844,0.5665344595909119,0.1117272600531578,0.1106007248163223,293.231201171875,297.1499938964844,293.1499938964844,0.4463643431663513,-5839.49560546875,304.1668701171875,0.9525156021118164,0.5301700830459595,0.3722370564937591,293.17510986328125,297.1499938964844,293.1499938964844,0.5595789551734924,-9365.984375,304.2654724121094,0.9990000128746032,0.7203406691551208,0.5925191044807434,293.17437744140625,297.1499938964844,293.1499938964844,0.0309980399906635,-5393.70458984375,304.1533508300781,0.4808666408061981,0.0726274475455284,0.3441798090934753,291.1822814941406,291.1499938964844,257.8407592773437,256.8063049316406,279.1938781738281,293.2592468261719,291.1847839355469,1.0,0.4145393371582031,0.5931950807571411,0.5931950807571411,1.0,1.0,-1.932310700416565,0.7674851417541504,1.164825677871704,0.3291211426258087,0.0,0.0,0.7397400140762329,118.39512634277344,108.0,52.82215118408203,-23403.974609375,799.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6800231933594,310.5023803710937,278.1499938964844,0.0,18000.0,313.3099975585937,36197.23046875,36000.0,0.0,0.0,0.5363155007362366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339043378829956,1.3390624523162842,-1.9074186639045365e-05,0.0,0.0005442920373752,0.0,0.0,437.4846496582031,0.0,0.0,0.0,0.8824521899223328,4.0,0.0,1.0
639540,293.2763366699219,297.1499938964844,293.1499938964844,0.1368517130613327,-2944.613525390625,304.16357421875,0.6983019113540649,0.2046784609556198,0.1879287809133529,293.3453063964844,297.1499938964844,293.1499938964844,0.0613236501812934,-1666.3126220703125,304.169921875,0.560009777545929,0.1072510033845901,0.1062942519783973,293.2305603027344,297.1499938964844,293.1499938964844,0.4436315298080444,-5811.91943359375,304.1656799316406,0.9552438259124756,0.5282473564147949,0.3708636462688446,293.12353515625,297.1499938964844,293.1499938964844,0.5483536720275879,-9233.7978515625,304.2444152832031,0.9990000128746032,0.7302130460739136,0.5856820940971375,293.17218017578125,297.1499938964844,293.1499938964844,0.0307507719844579,-5371.97314453125,304.1526184082031,0.4824479222297668,0.0724574774503707,0.3431366980075836,291.1961364746094,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2566223144531,291.1950988769531,1.0,0.4110830128192901,0.5968995094299316,0.5968995094299316,1.0,1.0,-1.913145899772644,0.7620293498039246,1.1511164903640747,0.3272840082645416,0.0,0.0,0.7319197654724121,115.7598648071289,126.0,16.04798698425293,-23120.896484375,774.6913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,310.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,36291.79296875,35280.0,0.0,0.0,0.5297700762748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313506841659546,1.3135254383087158,-1.8684240785660226e-05,0.0,0.0005376493209041,0.0,0.0,418.3325805664063,0.0,0.0,0.0,0.8595837950706482,4.0,0.0,1.0
639600,293.2763366699219,297.1499938964844,293.1499938964844,0.1368517130613327,-2944.613525390625,304.16357421875,0.6983019113540649,0.2046784609556198,0.1879287809133529,293.3453063964844,297.1499938964844,293.1499938964844,0.0613236501812934,-1666.3126220703125,304.169921875,0.560009777545929,0.1072510033845901,0.1062942519783973,293.2305603027344,297.1499938964844,293.1499938964844,0.4436315298080444,-5811.91943359375,304.1656799316406,0.9552438259124756,0.5282473564147949,0.3708636462688446,293.12353515625,297.1499938964844,293.1499938964844,0.5483536720275879,-9233.7978515625,304.2444152832031,0.9990000128746032,0.7302130460739136,0.5856820940971375,293.17218017578125,297.1499938964844,293.1499938964844,0.0307507719844579,-5371.97314453125,304.1526184082031,0.4824479222297668,0.0724574774503707,0.3431366980075836,291.1961364746094,291.1499938964844,257.9315185546875,256.88134765625,279.1890563964844,293.2566223144531,291.1950988769531,1.0,0.4110830128192901,0.5968995094299316,0.5968995094299316,1.0,1.0,-1.913145899772644,0.7620293498039246,1.1511164903640747,0.3272840082645416,0.0,0.0,0.7319197654724121,115.7598648071289,126.0,16.04798698425293,-23120.896484375,774.6913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6363830566406,310.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,36291.79296875,35280.0,0.0,0.0,0.5297700762748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313506841659546,1.3135254383087158,-1.8684240785660226e-05,0.0,0.0005376493209041,0.0,0.0,418.3325805664063,0.0,0.0,0.0,0.8595837950706482,4.0,0.0,1.0
639660,293.2734375,297.1499938964844,293.1499938964844,0.1353342682123184,-2919.49072265625,304.1615905761719,0.6909913420677185,0.2020659297704696,0.18571537733078,293.3428649902344,297.1499938964844,293.1499938964844,0.0580335520207881,-1607.502685546875,304.16876220703125,0.5469099283218384,0.1027960181236267,0.1022006794810295,293.2300720214844,297.1499938964844,293.1499938964844,0.4432579576969147,-5810.21533203125,304.1611022949219,0.9478977918624878,0.526301383972168,0.3696147501468658,293.10516357421875,297.1499938964844,293.1499938964844,0.5582767724990845,-9396.203125,304.1960754394531,0.9990000128746032,0.7346839904785156,0.5961624979972839,293.1707458496094,297.1499938964844,293.1499938964844,0.0308424215763807,-5383.072265625,304.151611328125,0.4788916707038879,0.0721865147352218,0.3426932096481323,291.1523132324219,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.25518798828125,291.1498107910156,1.0,0.4146314561367035,0.5995923280715942,0.5995923280715942,1.0,1.0,-1.9161131381988523,0.7655493021011353,1.1505638360977173,0.3298708200454712,0.0,0.0,0.734440803527832,119.13282012939452,144.0,-39.03013610839844,-23019.5078125,788.1362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5689392089844,310.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,35339.609375,35280.0,0.0,0.0,0.5246143341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962626218795776,1.296280860900879,-1.819562203309033e-05,0.0,0.0005324168596416,0.0,0.0,402.0515747070313,0.0,0.0,0.0,0.8589816689491272,4.0,0.0,1.0
639720,293.2734375,297.1499938964844,293.1499938964844,0.1353342682123184,-2919.49072265625,304.1615905761719,0.6909913420677185,0.2020659297704696,0.18571537733078,293.3428649902344,297.1499938964844,293.1499938964844,0.0580335520207881,-1607.502685546875,304.16876220703125,0.5469099283218384,0.1027960181236267,0.1022006794810295,293.2300720214844,297.1499938964844,293.1499938964844,0.4432579576969147,-5810.21533203125,304.1611022949219,0.9478977918624878,0.526301383972168,0.3696147501468658,293.10516357421875,297.1499938964844,293.1499938964844,0.5582767724990845,-9396.203125,304.1960754394531,0.9990000128746032,0.7346839904785156,0.5961624979972839,293.1707458496094,297.1499938964844,293.1499938964844,0.0308424215763807,-5383.072265625,304.151611328125,0.4788916707038879,0.0721865147352218,0.3426932096481323,291.1523132324219,291.1499938964844,258.0208740234375,256.9550476074219,279.18084716796875,293.25518798828125,291.1498107910156,1.0,0.4146314561367035,0.5995923280715942,0.5995923280715942,1.0,1.0,-1.9161131381988523,0.7655493021011353,1.1505638360977173,0.3298708200454712,0.0,0.0,0.734440803527832,119.13282012939452,144.0,-39.03013610839844,-23019.5078125,788.1362915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5689392089844,310.324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,35339.609375,35280.0,0.0,0.0,0.5246143341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962626218795776,1.296280860900879,-1.819562203309033e-05,0.0,0.0005324168596416,0.0,0.0,402.0515747070313,0.0,0.0,0.0,0.8589816689491272,4.0,0.0,1.0
639780,293.27105712890625,297.1499938964844,293.1499938964844,0.1339638382196426,-2896.813720703125,304.1600341796875,0.6792763471603394,0.1994251161813736,0.1836261749267578,293.34063720703125,297.1499938964844,293.1499938964844,0.0548617392778396,-1551.588623046875,304.16778564453125,0.5301352739334106,0.0983660072088241,0.0982952341437339,293.2299194335937,297.1499938964844,293.1499938964844,0.4432052075862884,-5811.43505859375,304.1575012207031,0.9336057305336,0.524303674697876,0.3684523999691009,293.1231689453125,297.1499938964844,293.1499938964844,0.5818819403648376,-9742.078125,304.1413269042969,0.9990000128746032,0.7322412133216858,0.6184574365615845,293.1706237792969,297.1499938964844,293.1499938964844,0.030922345817089,-5393.2568359375,304.15093994140625,0.4709989130496979,0.0716880336403846,0.3421109318733215,291.1054077148437,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.250244140625,291.1020812988281,1.0,0.4231792092323303,0.6013249158859253,0.6013249158859253,1.0,1.0,-1.9335843324661253,0.7747889161109924,1.1587954759597778,0.3351148068904876,0.0,0.0,0.7433457374572754,126.7883758544922,162.0,-61.01508712768555,-23124.3203125,827.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4131774902344,310.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35034.05859375,35280.0,0.0,0.0,0.5207738280296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312503457069397,1.3125219345092771,-1.8383805581834167e-05,0.0,0.0005285192164592,0.0,0.0,412.9346008300781,0.0,0.0,0.0,0.8672366738319397,4.0,0.0,1.0
639840,293.27105712890625,297.1499938964844,293.1499938964844,0.1339638382196426,-2896.813720703125,304.1600341796875,0.6792763471603394,0.1994251161813736,0.1836261749267578,293.34063720703125,297.1499938964844,293.1499938964844,0.0548617392778396,-1551.588623046875,304.16778564453125,0.5301352739334106,0.0983660072088241,0.0982952341437339,293.2299194335937,297.1499938964844,293.1499938964844,0.4432052075862884,-5811.43505859375,304.1575012207031,0.9336057305336,0.524303674697876,0.3684523999691009,293.1231689453125,297.1499938964844,293.1499938964844,0.5818819403648376,-9742.078125,304.1413269042969,0.9990000128746032,0.7322412133216858,0.6184574365615845,293.1706237792969,297.1499938964844,293.1499938964844,0.030922345817089,-5393.2568359375,304.15093994140625,0.4709989130496979,0.0716880336403846,0.3421109318733215,291.1054077148437,291.1499938964844,258.1087646484375,257.02734375,279.171875,293.250244140625,291.1020812988281,1.0,0.4231792092323303,0.6013249158859253,0.6013249158859253,1.0,1.0,-1.9335843324661253,0.7747889161109924,1.1587954759597778,0.3351148068904876,0.0,0.0,0.7433457374572754,126.7883758544922,162.0,-61.01508712768555,-23124.3203125,827.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4131774902344,310.2015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35034.05859375,35280.0,0.0,0.0,0.5207738280296326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312503457069397,1.3125219345092771,-1.8383805581834167e-05,0.0,0.0005285192164592,0.0,0.0,412.9346008300781,0.0,0.0,0.0,0.8672366738319397,4.0,0.0,1.0
639900,293.2700500488281,297.1499938964844,293.1499938964844,0.1333556175231933,-2886.840087890625,304.1593017578125,0.6724567413330078,0.1980906873941421,0.1826141774654388,293.33966064453125,297.1499938964844,293.1499938964844,0.0533154979348182,-1524.6376953125,304.1673889160156,0.5211708545684814,0.0961426198482513,0.0963853597640991,293.2300109863281,297.1499938964844,293.1499938964844,0.4433877468109131,-5814.16845703125,304.1557922363281,0.924730658531189,0.5232781767845154,0.367887943983078,293.1445617675781,297.1499938964844,293.1499938964844,0.5978631973266602,-9969.1181640625,304.1138610839844,0.9990000128746032,0.7283880710601807,0.6328490972518921,293.1711120605469,297.1499938964844,293.1499938964844,0.0309357121586799,-5396.330078125,304.1507568359375,0.4651467502117157,0.0713336914777755,0.3415810167789459,291.0776672363281,291.1499938964844,258.1521301269531,257.0629577636719,279.1681823730469,293.2484436035156,291.0741882324219,1.0,0.4288150668144226,0.6019520163536072,0.6019520163536072,1.0,1.0,-1.9460408687591555,0.7808908224105835,1.1651500463485718,0.338431179523468,0.0,0.0,0.7509409785270691,131.90428161621094,162.0,-69.02967071533203,-23217.59765625,855.5650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29351806640625,310.119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,34879.734375,34200.0,0.0,0.0,0.5195602178573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3297609090805054,1.3297795057296753,-1.8625802113092504e-05,0.0,0.0005272875423543,0.0,0.0,425.3911437988281,0.0,0.0,0.0,0.8611210584640503,4.0,0.0,1.0
639960,293.2691345214844,297.1499938964844,293.1499938964844,0.1329601109027862,-2880.876708984375,304.1583251953125,0.6653345227241516,0.1967480778694152,0.1816189438104629,293.3387756347656,297.1499938964844,293.1499938964844,0.0518714152276515,-1499.8701171875,304.1668395996094,0.5122206807136536,0.0939116403460502,0.0944950357079505,293.2301330566406,297.1499938964844,293.1499938964844,0.4442505240440368,-5824.3857421875,304.1531677246094,0.915321171283722,0.5222389698028564,0.3673309981822967,293.1731262207031,297.1499938964844,293.1499938964844,0.6168606281280518,-10234.970703125,304.0858764648437,0.9990000128746032,0.7228553891181946,0.6488521099090576,293.1718444824219,297.1499938964844,293.1499938964844,0.0309881679713726,-5403.94873046875,304.1505126953125,0.4579716026782989,0.0709204673767089,0.3408829271793365,291.0330810546875,291.1499938964844,258.19512939453125,257.0982360839844,279.1654968261719,293.249267578125,291.02783203125,1.0,0.4351330399513244,0.6025211215019226,0.6025211215019226,1.0,1.0,-1.960283637046814,0.7877514958381653,1.1725322008132937,0.3421257436275482,0.0,0.0,0.763053834438324,137.73606872558594,165.0,-96.99650573730467,-23267.453125,887.4998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1564025878906,309.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,33820.046875,34200.0,0.0,0.0,0.5187781453132629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338106989860535,1.3381255865097046,-1.8521366655477323e-05,0.0,0.0005264938808977,0.0,0.0,427.8080139160156,0.0,0.0,0.0,0.8780035972595215,4.0,0.0,1.0
