time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.2672119140625,297.1499938964844,293.1499938964844,0.1315752863883972,-2857.55810546875,304.15789794921875,0.654381275177002,0.1941221356391906,0.1795691549777984,293.3370056152344,297.1499938964844,293.1499938964844,0.0486009307205677,-1443.35693359375,304.16668701171875,0.4976319968700409,0.0894903391599655,0.0906400606036186,293.2303466796875,297.1499938964844,293.1499938964844,0.4441776871681213,-5824.21337890625,304.15234375,0.9019779562950134,0.5201663970947266,0.3661477863788605,293.2402648925781,297.1499938964844,293.1499938964844,0.6460054516792297,-10628.0400390625,304.0595703125,0.9990000128746032,0.708667516708374,0.6728796362876892,293.17340087890625,297.1499938964844,293.1499938964844,0.0307495463639497,-5386.43896484375,304.1507568359375,0.4467777907848358,0.0700508654117584,0.3386667966842651,290.98858642578125,291.1499938964844,258.27984619140625,257.1676940917969,279.1679077148437,293.2630920410156,290.987060546875,1.0,0.4438849091529846,0.6043784618377686,0.6043784618377686,1.0,1.0,-1.9780118465423584,0.7971299886703491,1.1808818578720093,0.3477177619934082,0.0,0.0,0.7882170081138611,146.85997009277344,168.0,-62.01595306396485,-23460.78515625,934.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104858398437,309.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,33387.2890625,34200.0,0.0,0.0,0.5188780426979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041863679885864,1.4042059183120728,-1.95238881133264e-05,0.0,0.0005265952204354,0.0,0.0,479.1361389160156,0.0,0.0,0.0,0.9118247032165528,4.0,0.0,1.0
640080,293.2672119140625,297.1499938964844,293.1499938964844,0.1315752863883972,-2857.55810546875,304.15789794921875,0.654381275177002,0.1941221356391906,0.1795691549777984,293.3370056152344,297.1499938964844,293.1499938964844,0.0486009307205677,-1443.35693359375,304.16668701171875,0.4976319968700409,0.0894903391599655,0.0906400606036186,293.2303466796875,297.1499938964844,293.1499938964844,0.4441776871681213,-5824.21337890625,304.15234375,0.9019779562950134,0.5201663970947266,0.3661477863788605,293.2402648925781,297.1499938964844,293.1499938964844,0.6460054516792297,-10628.0400390625,304.0595703125,0.9990000128746032,0.708667516708374,0.6728796362876892,293.17340087890625,297.1499938964844,293.1499938964844,0.0307495463639497,-5386.43896484375,304.1507568359375,0.4467777907848358,0.0700508654117584,0.3386667966842651,290.98858642578125,291.1499938964844,258.27984619140625,257.1676940917969,279.1679077148437,293.2630920410156,290.987060546875,1.0,0.4438849091529846,0.6043784618377686,0.6043784618377686,1.0,1.0,-1.9780118465423584,0.7971299886703491,1.1808818578720093,0.3477177619934082,0.0,0.0,0.7882170081138611,146.85997009277344,168.0,-62.01595306396485,-23460.78515625,934.0924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8104858398437,309.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,33387.2890625,34200.0,0.0,0.0,0.5188780426979065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4041863679885864,1.4042059183120728,-1.95238881133264e-05,0.0,0.0005265952204354,0.0,0.0,479.1361389160156,0.0,0.0,0.0,0.9118247032165528,4.0,0.0,1.0
640140,293.2649230957031,297.1499938964844,293.1499938964844,0.1296785473823547,-2824.1220703125,304.1584777832031,0.643181562423706,0.1916147023439407,0.1777027696371078,293.3348693847656,297.1499938964844,293.1499938964844,0.045122031122446,-1383.0252685546875,304.1669616699219,0.4829539656639099,0.0851877629756927,0.086968183517456,293.23052978515625,297.1499938964844,293.1499938964844,0.4419416189193725,-5799.8984375,304.1554260253906,0.8881775140762329,0.5180942416191101,0.3650319874286651,293.2810363769531,297.1499938964844,293.1499938964844,0.6391572952270508,-10508.951171875,304.1012878417969,0.9858314990997314,0.698018491268158,0.66413414478302,293.1748352050781,297.1499938964844,293.1499938964844,0.0303220693022012,-5348.50830078125,304.1512451171875,0.4354405403137207,0.0691717565059661,0.3367292881011963,291.0047607421875,291.1499938964844,258.3628845214844,257.2356872558594,279.1795959472656,293.2779235839844,291.0069885253906,1.0,0.4491714537143707,0.6080029606819153,0.6080029606819153,1.0,1.0,-1.957159280776977,0.7904313802719116,1.166727900505066,0.3456228971481323,0.0,0.0,0.807355523109436,156.91983032226562,171.0,9.601858139038086,-23338.40234375,948.6406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,309.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,33473.609375,33120.0,0.0,0.0,0.5203928351402283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466765522956848,1.4667861461639404,-2.063440297206398e-05,0.0,0.0005281325429677,0.0,0.0,533.8948364257812,0.0,0.0,0.0,0.9294068813323976,4.0,0.0,1.0
640200,293.2649230957031,297.1499938964844,293.1499938964844,0.1296785473823547,-2824.1220703125,304.1584777832031,0.643181562423706,0.1916147023439407,0.1777027696371078,293.3348693847656,297.1499938964844,293.1499938964844,0.045122031122446,-1383.0252685546875,304.1669616699219,0.4829539656639099,0.0851877629756927,0.086968183517456,293.23052978515625,297.1499938964844,293.1499938964844,0.4419416189193725,-5799.8984375,304.1554260253906,0.8881775140762329,0.5180942416191101,0.3650319874286651,293.2810363769531,297.1499938964844,293.1499938964844,0.6391572952270508,-10508.951171875,304.1012878417969,0.9858314990997314,0.698018491268158,0.66413414478302,293.1748352050781,297.1499938964844,293.1499938964844,0.0303220693022012,-5348.50830078125,304.1512451171875,0.4354405403137207,0.0691717565059661,0.3367292881011963,291.0047607421875,291.1499938964844,258.3628845214844,257.2356872558594,279.1795959472656,293.2779235839844,291.0069885253906,1.0,0.4491714537143707,0.6080029606819153,0.6080029606819153,1.0,1.0,-1.957159280776977,0.7904313802719116,1.166727900505066,0.3456228971481323,0.0,0.0,0.807355523109436,156.91983032226562,171.0,9.601858139038086,-23338.40234375,948.6406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46649169921875,309.6618347167969,278.1499938964844,0.0,18000.0,313.1499938964844,33473.609375,33120.0,0.0,0.0,0.5203928351402283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466765522956848,1.4667861461639404,-2.063440297206398e-05,0.0,0.0005281325429677,0.0,0.0,533.8948364257812,0.0,0.0,0.0,0.9294068813323976,4.0,0.0,1.0
640260,293.2629699707031,297.1499938964844,293.1499938964844,0.127726748585701,-2789.704833984375,304.1589050292969,0.6352053284645081,0.1890999227762222,0.1757226735353469,293.3331298828125,297.1499938964844,293.1499938964844,0.0415288805961608,-1321.2200927734375,304.16729736328125,0.4681617319583893,0.0808581709861755,0.0831700414419174,293.231201171875,297.1499938964844,293.1499938964844,0.4395425915718078,-5774.26611328125,304.1576538085937,0.8787091374397278,0.5159159898757935,0.3637535274028778,293.2929382324219,297.1499938964844,293.1499938964844,0.6339759230613708,-10424.322265625,304.1258544921875,0.9751750230789183,0.6922524571418762,0.658270537853241,293.1761474609375,297.1499938964844,293.1499938964844,0.0297782607376575,-5300.5927734375,304.1517333984375,0.4275600016117096,0.0682718306779861,0.3340644538402557,291.01910400390625,291.1499938964844,258.4441223144531,257.3022155761719,279.1834411621094,293.2825927734375,291.0212707519531,1.0,0.4524872601032257,0.6115752458572388,0.6115752458572388,1.0,1.0,-1.9384616613388064,0.7846489548683167,1.1538126468658447,0.3437056839466095,0.0,0.0,0.8240945339202881,164.01039123535156,174.0,22.8612003326416,-23149.875,954.9313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,309.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,32627.951171875,33120.0,0.0,0.0,0.5219634175300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935938119888306,1.493614673614502,-2.092544309562072e-05,0.0,0.0005297265015542,0.0,0.0,554.9832763671875,0.0,0.0,0.0,0.956101655960083,4.0,0.0,1.0
640320,293.2629699707031,297.1499938964844,293.1499938964844,0.127726748585701,-2789.704833984375,304.1589050292969,0.6352053284645081,0.1890999227762222,0.1757226735353469,293.3331298828125,297.1499938964844,293.1499938964844,0.0415288805961608,-1321.2200927734375,304.16729736328125,0.4681617319583893,0.0808581709861755,0.0831700414419174,293.231201171875,297.1499938964844,293.1499938964844,0.4395425915718078,-5774.26611328125,304.1576538085937,0.8787091374397278,0.5159159898757935,0.3637535274028778,293.2929382324219,297.1499938964844,293.1499938964844,0.6339759230613708,-10424.322265625,304.1258544921875,0.9751750230789183,0.6922524571418762,0.658270537853241,293.1761474609375,297.1499938964844,293.1499938964844,0.0297782607376575,-5300.5927734375,304.1517333984375,0.4275600016117096,0.0682718306779861,0.3340644538402557,291.01910400390625,291.1499938964844,258.4441223144531,257.3022155761719,279.1834411621094,293.2825927734375,291.0212707519531,1.0,0.4524872601032257,0.6115752458572388,0.6115752458572388,1.0,1.0,-1.9384616613388064,0.7846489548683167,1.1538126468658447,0.3437056839466095,0.0,0.0,0.8240945339202881,164.01039123535156,174.0,22.8612003326416,-23149.875,954.9313354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,309.5269470214844,278.1499938964844,0.0,18000.0,313.1499938964844,32627.951171875,33120.0,0.0,0.0,0.5219634175300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4935938119888306,1.493614673614502,-2.092544309562072e-05,0.0,0.0005297265015542,0.0,0.0,554.9832763671875,0.0,0.0,0.0,0.956101655960083,4.0,0.0,1.0
640380,293.2607727050781,297.1499938964844,293.1499938964844,0.1255294531583786,-2750.451171875,304.1596069335937,0.6289539337158203,0.1866811513900756,0.1737455874681472,293.33123779296875,297.1499938964844,293.1499938964844,0.0378000512719154,-1256.8294677734375,304.1677551269531,0.4506986439228058,0.0765967667102813,0.0793443471193313,293.2318115234375,297.1499938964844,293.1499938964844,0.4361271262168884,-5737.63671875,304.1607666015625,0.8716303110122681,0.5137380361557007,0.3624125123023987,293.2966613769531,297.1499938964844,293.1499938964844,0.6285668611526489,-10342.787109375,304.1427307128906,0.9669001698493958,0.6878675222396851,0.654187798500061,293.1768798828125,297.1499938964844,293.1499938964844,0.0291665997356176,-5243.06201171875,304.15216064453125,0.4217524230480194,0.0674601644277572,0.3313925266265869,291.0570983886719,291.1499938964844,258.5235595703125,257.3672180175781,279.1846008300781,293.2836303710937,291.0595397949219,1.0,0.4547033309936523,0.6151039004325867,0.6151039004325867,1.0,1.0,-1.921770691871643,0.7796420454978943,1.142128586769104,0.3421516716480255,0.0,0.0,0.8339751958847046,169.34646606445312,177.0,44.9562873840332,-23044.765625,957.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,309.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32741.58203125,33120.0,0.0,0.0,0.5235483050346375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260356664657593,1.526057243347168,-2.154601679649204e-05,0.0,0.0005313350120559,0.0,0.0,586.2744750976562,0.0,0.0,0.0,0.973166286945343,4.0,0.0,1.0
640440,293.2607727050781,297.1499938964844,293.1499938964844,0.1255294531583786,-2750.451171875,304.1596069335937,0.6289539337158203,0.1866811513900756,0.1737455874681472,293.33123779296875,297.1499938964844,293.1499938964844,0.0378000512719154,-1256.8294677734375,304.1677551269531,0.4506986439228058,0.0765967667102813,0.0793443471193313,293.2318115234375,297.1499938964844,293.1499938964844,0.4361271262168884,-5737.63671875,304.1607666015625,0.8716303110122681,0.5137380361557007,0.3624125123023987,293.2966613769531,297.1499938964844,293.1499938964844,0.6285668611526489,-10342.787109375,304.1427307128906,0.9669001698493958,0.6878675222396851,0.654187798500061,293.1768798828125,297.1499938964844,293.1499938964844,0.0291665997356176,-5243.06201171875,304.15216064453125,0.4217524230480194,0.0674601644277572,0.3313925266265869,291.0570983886719,291.1499938964844,258.5235595703125,257.3672180175781,279.1846008300781,293.2836303710937,291.0595397949219,1.0,0.4547033309936523,0.6151039004325867,0.6151039004325867,1.0,1.0,-1.921770691871643,0.7796420454978943,1.142128586769104,0.3421516716480255,0.0,0.0,0.8339751958847046,169.34646606445312,177.0,44.9562873840332,-23044.765625,957.1174926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,309.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32741.58203125,33120.0,0.0,0.0,0.5235483050346375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5260356664657593,1.526057243347168,-2.154601679649204e-05,0.0,0.0005313350120559,0.0,0.0,586.2744750976562,0.0,0.0,0.0,0.973166286945343,4.0,0.0,1.0
640500,293.25958251953125,297.1499938964844,293.1499938964844,0.1244463697075843,-2731.05517578125,304.1598205566406,0.6262056231498718,0.185512363910675,0.1727777272462844,293.3302001953125,297.1499938964844,293.1499938964844,0.0359665118157863,-1224.9833984375,304.1678466796875,0.4426256418228149,0.0745060890913009,0.0774499252438545,293.2320251464844,297.1499938964844,293.1499938964844,0.4343612194061279,-5718.818359375,304.1620178222656,0.8686256408691406,0.5126580595970154,0.3617343604564667,293.2974548339844,297.1499938964844,293.1499938964844,0.6258359551429749,-10303.2861328125,304.14898681640625,0.9632506370544434,0.6858572959899902,0.6523619294166565,293.17706298828125,297.1499938964844,293.1499938964844,0.0286365672945976,-5217.2333984375,304.1527404785156,0.4193427562713623,0.0670854151248931,0.3301278948783874,291.0768127441406,291.1499938964844,258.56256103515625,257.3991394042969,279.184814453125,293.2836303710937,291.07928466796875,1.0,0.4555538594722748,0.6168618202209473,0.6168618202209473,1.0,1.0,-1.9138076305389404,0.777271568775177,1.1365360021591189,0.3414287269115448,0.0,0.0,0.8368788957595825,171.61195373535156,177.0,49.83295822143555,-22991.806640625,957.2046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,309.4472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,32824.4765625,32040.0,0.0,0.0,0.5242753028869629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5371085405349731,1.5371302366256714,-2.1770729290437885e-05,0.0,0.000532072794158,0.0,0.0,597.4254150390625,0.0,0.0,0.0,0.9640339612960817,4.0,0.0,1.0
640560,293.2583312988281,297.1499938964844,293.1499938964844,0.1235333234071731,-2714.913330078125,304.1596984863281,0.6236229538917542,0.1843695789575576,0.1718262135982513,293.3290710449219,297.1499938964844,293.1499938964844,0.0342334322631359,-1194.8475341796875,304.1677551269531,0.4350946545600891,0.0724454224109649,0.0755750834941864,293.232177734375,297.1499938964844,293.1499938964844,0.4331101477146148,-5705.86962890625,304.1620788574219,0.8658701777458191,0.5115898847579956,0.3610564172267914,293.2978210449219,297.1499938964844,293.1499938964844,0.6238032579421997,-10274.482421875,304.15283203125,0.9598174691200256,0.6839175224304199,0.6506059765815735,293.1771240234375,297.1499938964844,293.1499938964844,0.0282929576933383,-5199.6181640625,304.1529846191406,0.4171639382839203,0.0667276307940483,0.3289093673229217,291.0827941894531,291.1499938964844,258.6010437011719,257.4306640625,279.1849060058594,293.28338623046875,291.0835266113281,1.0,0.4562868773937225,0.6186159253120422,0.6186159253120422,1.0,1.0,-1.9060274362564087,0.774958610534668,1.1310688257217407,0.3407255411148071,0.0,0.0,0.8406285047531128,173.6913299560547,180.0,31.75633430480957,-22878.79296875,956.8351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974060058594,309.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32056.10546875,32040.0,0.0,0.0,0.5248138904571533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5266045331954956,1.5266259908676147,-2.1401541744126007e-05,0.0,0.0005326193640939,0.0,0.0,583.881103515625,0.0,0.0,0.0,0.9711902737617492,4.0,0.0,1.0
640620,293.2557373046875,297.1499938964844,293.1499938964844,0.1215007901191711,-2678.427490234375,304.15985107421875,0.6187836527824402,0.1821540147066116,0.1699738353490829,293.3265380859375,297.1499938964844,293.1499938964844,0.0307997707277536,-1133.6590576171875,304.16754150390625,0.4215783774852752,0.068424217402935,0.0719001516699791,293.2323303222656,297.1499938964844,293.1499938964844,0.4297212362289428,-5669.9814453125,304.1637268066406,0.8609080910682678,0.5094774961471558,0.3597111105918884,293.2978515625,297.1499938964844,293.1499938964844,0.6184272170066833,-10199.814453125,304.16082763671875,0.9534146785736084,0.6801665425300598,0.6472310423851013,293.1770935058594,297.1499938964844,293.1499938964844,0.027816804125905,-5143.50634765625,304.1527404785156,0.4133051931858063,0.0660503730177879,0.32658651471138,291.1171875,291.1499938964844,258.67657470703125,257.4925842285156,279.1849365234375,293.2825012207031,291.1198425292969,1.0,0.457511156797409,0.6221131682395935,0.6221131682395935,1.0,1.0,-1.8909320831298828,0.7704695463180542,1.1204625368118286,0.3393619358539581,0.0,0.0,0.8429998159408569,177.45338439941406,183.0,47.90119552612305,-22794.86328125,955.1963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31965.24609375,32040.0,0.0,0.0,0.525526225566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5354408025741575,1.5354622602462769,-2.154529647668824e-05,0.0,0.0005333423614501,0.0,0.0,592.078369140625,0.0,0.0,0.0,0.9755223989486694,4.0,0.0,1.0
640680,293.2557373046875,297.1499938964844,293.1499938964844,0.1215007901191711,-2678.427490234375,304.15985107421875,0.6187836527824402,0.1821540147066116,0.1699738353490829,293.3265380859375,297.1499938964844,293.1499938964844,0.0307997707277536,-1133.6590576171875,304.16754150390625,0.4215783774852752,0.068424217402935,0.0719001516699791,293.2323303222656,297.1499938964844,293.1499938964844,0.4297212362289428,-5669.9814453125,304.1637268066406,0.8609080910682678,0.5094774961471558,0.3597111105918884,293.2978515625,297.1499938964844,293.1499938964844,0.6184272170066833,-10199.814453125,304.16082763671875,0.9534146785736084,0.6801665425300598,0.6472310423851013,293.1770935058594,297.1499938964844,293.1499938964844,0.027816804125905,-5143.50634765625,304.1527404785156,0.4133051931858063,0.0660503730177879,0.32658651471138,291.1171875,291.1499938964844,258.67657470703125,257.4925842285156,279.1849365234375,293.2825012207031,291.1198425292969,1.0,0.457511156797409,0.6221131682395935,0.6221131682395935,1.0,1.0,-1.8909320831298828,0.7704695463180542,1.1204625368118286,0.3393619358539581,0.0,0.0,0.8429998159408569,177.45338439941406,183.0,47.90119552612305,-22794.86328125,955.1963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9901733398437,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,31965.24609375,32040.0,0.0,0.0,0.525526225566864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5354408025741575,1.5354622602462769,-2.154529647668824e-05,0.0,0.0005333423614501,0.0,0.0,592.078369140625,0.0,0.0,0.0,0.9755223989486694,4.0,0.0,1.0
640740,293.2530517578125,297.1499938964844,293.1499938964844,0.119474746286869,-2641.855224609375,304.1599426269531,0.6141626238822937,0.1800204515457153,0.1681839227676391,293.3234558105469,297.1499938964844,293.1499938964844,0.0274703092873096,-1074.13134765625,304.1672058105469,0.4098279476165771,0.0645753666758537,0.0683591589331626,293.232421875,297.1499938964844,293.1499938964844,0.4260830283164978,-5631.48779296875,304.1651916503906,0.8564330339431763,0.5073723793029785,0.3583622276782989,293.29742431640625,297.1499938964844,293.1499938964844,0.6125856041908264,-10120.5263671875,304.1669006347656,0.9473997354507446,0.6765037775039673,0.6439385414123535,293.1768493652344,297.1499938964844,293.1499938964844,0.0274440068751573,-5092.59228515625,304.1524658203125,0.4098952412605285,0.0654118582606315,0.3243886232376098,291.1584777832031,291.1499938964844,258.75,257.55291748046875,279.18487548828125,293.2812805175781,291.1610412597656,1.0,0.4585373103618622,0.6255993247032166,0.6255993247032166,1.0,1.0,-1.8763177394866943,0.7661063075065613,1.1102113723754885,0.338028222322464,0.0,0.0,0.839088499546051,180.875228881836,186.0,54.32863998413086,-22700.953125,952.8616943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,309.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32104.427734375,30960.0,0.0,0.0,0.5257387757301331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532658576965332,1.5326801538467407,-2.152493834728375e-05,0.0,0.0005335580208338,0.0,0.0,589.9650268554688,0.0,0.0,0.0,0.9589568972587584,4.0,0.0,1.0
640800,293.2530517578125,297.1499938964844,293.1499938964844,0.119474746286869,-2641.855224609375,304.1599426269531,0.6141626238822937,0.1800204515457153,0.1681839227676391,293.3234558105469,297.1499938964844,293.1499938964844,0.0274703092873096,-1074.13134765625,304.1672058105469,0.4098279476165771,0.0645753666758537,0.0683591589331626,293.232421875,297.1499938964844,293.1499938964844,0.4260830283164978,-5631.48779296875,304.1651916503906,0.8564330339431763,0.5073723793029785,0.3583622276782989,293.29742431640625,297.1499938964844,293.1499938964844,0.6125856041908264,-10120.5263671875,304.1669006347656,0.9473997354507446,0.6765037775039673,0.6439385414123535,293.1768493652344,297.1499938964844,293.1499938964844,0.0274440068751573,-5092.59228515625,304.1524658203125,0.4098952412605285,0.0654118582606315,0.3243886232376098,291.1584777832031,291.1499938964844,258.75,257.55291748046875,279.18487548828125,293.2812805175781,291.1610412597656,1.0,0.4585373103618622,0.6255993247032166,0.6255993247032166,1.0,1.0,-1.8763177394866943,0.7661063075065613,1.1102113723754885,0.338028222322464,0.0,0.0,0.839088499546051,180.875228881836,186.0,54.32863998413086,-22700.953125,952.8616943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,309.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,32104.427734375,30960.0,0.0,0.0,0.5257387757301331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.532658576965332,1.5326801538467407,-2.152493834728375e-05,0.0,0.0005335580208338,0.0,0.0,589.9650268554688,0.0,0.0,0.0,0.9589568972587584,4.0,0.0,1.0
640860,293.25030517578125,297.1499938964844,293.1499938964844,0.117759846150875,-2611.156494140625,304.15948486328125,0.6095948815345764,0.1779641807079315,0.1664556711912155,293.3199768066406,297.1499938964844,293.1499938964844,0.0244818553328514,-1015.8405151367188,304.16632080078125,0.3988914489746094,0.0608867667615413,0.0649861693382263,293.2323608398437,297.1499938964844,293.1499938964844,0.42331263422966,-5602.81494140625,304.164794921875,0.8522962927818298,0.505294144153595,0.3570214807987213,293.29656982421875,297.1499938964844,293.1499938964844,0.607877254486084,-10058.404296875,304.16912841796875,0.9416550397872924,0.6729391813278198,0.6407240629196167,293.176513671875,297.1499938964844,293.1499938964844,0.0271045658737421,-5052.7705078125,304.1522216796875,0.4067693650722503,0.0648012310266494,0.3222841620445251,291.1758728027344,291.1499938964844,258.8217163085937,257.6117553710937,279.184814453125,293.2797546386719,291.1780090332031,1.0,0.459462970495224,0.6290758848190308,0.6290758848190308,1.0,1.0,-1.8621947765350344,0.7618789076805115,1.1003159284591677,0.3367274701595306,0.0,0.0,0.8346055746078491,184.0897521972656,189.0,36.88005447387695,-22542.958984375,950.2813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,309.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,31204.091796875,30960.0,0.0,0.0,0.5250958800315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5005260705947876,1.5005468130111694,-2.072947972919792e-05,0.0,0.0005329055711627,0.0,0.0,555.4536743164062,0.0,0.0,0.0,0.9543325901031494,4.0,0.0,1.0
640920,293.25030517578125,297.1499938964844,293.1499938964844,0.117759846150875,-2611.156494140625,304.15948486328125,0.6095948815345764,0.1779641807079315,0.1664556711912155,293.3199768066406,297.1499938964844,293.1499938964844,0.0244818553328514,-1015.8405151367188,304.16632080078125,0.3988914489746094,0.0608867667615413,0.0649861693382263,293.2323608398437,297.1499938964844,293.1499938964844,0.42331263422966,-5602.81494140625,304.164794921875,0.8522962927818298,0.505294144153595,0.3570214807987213,293.29656982421875,297.1499938964844,293.1499938964844,0.607877254486084,-10058.404296875,304.16912841796875,0.9416550397872924,0.6729391813278198,0.6407240629196167,293.176513671875,297.1499938964844,293.1499938964844,0.0271045658737421,-5052.7705078125,304.1522216796875,0.4067693650722503,0.0648012310266494,0.3222841620445251,291.1758728027344,291.1499938964844,258.8217163085937,257.6117553710937,279.184814453125,293.2797546386719,291.1780090332031,1.0,0.459462970495224,0.6290758848190308,0.6290758848190308,1.0,1.0,-1.8621947765350344,0.7618789076805115,1.1003159284591677,0.3367274701595306,0.0,0.0,0.8346055746078491,184.0897521972656,189.0,36.88005447387695,-22542.958984375,950.2813110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,309.5321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,31204.091796875,30960.0,0.0,0.0,0.5250958800315857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5005260705947876,1.5005468130111694,-2.072947972919792e-05,0.0,0.0005329055711627,0.0,0.0,555.4536743164062,0.0,0.0,0.0,0.9543325901031494,4.0,0.0,1.0
640980,293.24755859375,297.1499938964844,293.1499938964844,0.1159436628222465,-2578.247802734375,304.15936279296875,0.6051005721092224,0.1759787052869796,0.1647883206605911,293.3171081542969,297.1499938964844,293.1499938964844,0.0221325326710939,-964.4298706054688,304.1649169921875,0.3860047161579132,0.0571655854582786,0.0616154074668884,293.2322998046875,297.1499938964844,293.1499938964844,0.4199712872505188,-5567.638671875,304.1654052734375,0.8483785390853882,0.5032225251197815,0.3556877970695495,293.2955627441406,297.1499938964844,293.1499938964844,0.6023390889167786,-9985.083984375,304.17193603515625,0.9360798001289368,0.6694327592849731,0.6375733017921448,293.1761169433594,297.1499938964844,293.1499938964844,0.0266254693269729,-5007.98095703125,304.1522827148437,0.4038040935993194,0.064209371805191,0.320254385471344,291.20965576171875,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.2782897949219,291.21173095703125,1.0,0.4603378176689148,0.6325730085372925,0.6325730085372925,1.0,1.0,-1.8483227491378784,0.7577000856399536,1.0906226634979248,0.33542001247406,0.0,0.0,0.8243712186813354,187.20095825195312,177.0,43.34616470336914,-22441.056640625,947.5742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,309.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,31254.48046875,30960.0,0.0,0.0,0.5237770676612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4796026945114136,1.4796230792999268,-2.036222758761141e-05,0.0,0.0005315671442076,0.0,0.0,536.3475952148438,0.0,0.0,0.0,0.943018913269043,4.0,0.0,1.0
641040,293.24755859375,297.1499938964844,293.1499938964844,0.1159436628222465,-2578.247802734375,304.15936279296875,0.6051005721092224,0.1759787052869796,0.1647883206605911,293.3171081542969,297.1499938964844,293.1499938964844,0.0221325326710939,-964.4298706054688,304.1649169921875,0.3860047161579132,0.0571655854582786,0.0616154074668884,293.2322998046875,297.1499938964844,293.1499938964844,0.4199712872505188,-5567.638671875,304.1654052734375,0.8483785390853882,0.5032225251197815,0.3556877970695495,293.2955627441406,297.1499938964844,293.1499938964844,0.6023390889167786,-9985.083984375,304.17193603515625,0.9360798001289368,0.6694327592849731,0.6375733017921448,293.1761169433594,297.1499938964844,293.1499938964844,0.0266254693269729,-5007.98095703125,304.1522827148437,0.4038040935993194,0.064209371805191,0.320254385471344,291.20965576171875,291.1499938964844,258.8921203613281,257.669189453125,279.1849365234375,293.2782897949219,291.21173095703125,1.0,0.4603378176689148,0.6325730085372925,0.6325730085372925,1.0,1.0,-1.8483227491378784,0.7577000856399536,1.0906226634979248,0.33542001247406,0.0,0.0,0.8243712186813354,187.20095825195312,177.0,43.34616470336914,-22441.056640625,947.5742797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,309.6175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,31254.48046875,30960.0,0.0,0.0,0.5237770676612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4796026945114136,1.4796230792999268,-2.036222758761141e-05,0.0,0.0005315671442076,0.0,0.0,536.3475952148438,0.0,0.0,0.0,0.943018913269043,4.0,0.0,1.0
641100,293.2461242675781,297.1499938964844,293.1499938964844,0.1150088235735893,-2561.284423828125,304.15936279296875,0.6042298674583435,0.1750246435403823,0.1638994216918945,293.3158874511719,297.1499938964844,293.1499938964844,0.0208079610019922,-935.1981811523438,304.16461181640625,0.3797855973243713,0.0552842319011688,0.0598204173147678,293.2322082519531,297.1499938964844,293.1499938964844,0.4182718396186828,-5549.7431640625,304.16571044921875,0.8482148051261902,0.5021982192993164,0.3549597263336181,293.2949523925781,297.1499938964844,293.1499938964844,0.59954833984375,-9948.314453125,304.17303466796875,0.9356700778007508,0.6677064299583435,0.6359301209449768,293.1758728027344,297.1499938964844,293.1499938964844,0.0263343062251806,-4980.314453125,304.1523742675781,0.4032946527004242,0.0639278218150138,0.3188667297363281,291.2251281738281,291.1499938964844,258.92681884765625,257.6974182128906,279.18536376953125,293.277587890625,291.22711181640625,1.0,0.4587792456150055,0.6343732476234436,0.6343732476234436,1.0,1.0,-1.8405877351760864,0.7552447319030762,1.0853430032730105,0.3345851004123688,0.0,0.0,0.817810595035553,186.54446411132807,177.0,43.04267883300781,-22374.05859375,938.5596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30889892578125,309.6604309082031,278.1499938964844,0.0,18000.0,313.1499938964844,31312.068359375,29880.0,0.0,0.0,0.522858202457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654704332351685,1.4654905796051023,-2.0122512069065124e-05,0.0,0.0005306345992721,0.0,0.0,523.8126831054688,0.0,0.0,0.0,0.920493185520172,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1142214387655258,-2547.2314453125,304.1590881347656,0.6042158007621765,0.1741159558296203,0.1629968583583831,293.31475830078125,297.1499938964844,293.1499938964844,0.0195439551025629,-906.2820434570312,304.16424560546875,0.3740344941616058,0.0534038953483104,0.057969968765974,293.23199462890625,297.1499938964844,293.1499938964844,0.4171026051044464,-5537.88037109375,304.1649475097656,0.8491237759590149,0.5012003779411316,0.3542070090770721,293.2942199707031,297.1499938964844,293.1499938964844,0.5975008010864258,-9922.244140625,304.17254638671875,0.9366937279701232,0.6660166382789612,0.6342621445655823,293.1755065917969,297.1499938964844,293.1499938964844,0.0260733589529991,-4956.3916015625,304.1524353027344,0.4034000039100647,0.0636698603630065,0.317320853471756,291.2256164550781,291.1499938964844,258.961181640625,257.72528076171875,279.1858215332031,293.2767639160156,291.22540283203125,1.0,0.4564200341701507,0.6362001895904541,0.6362001895904541,1.0,1.0,-1.832519292831421,0.7526372671127319,1.079882025718689,0.333653837442398,0.0,0.0,0.8125693798065186,184.57411193847656,165.0,19.500009536743164,-22235.384765625,925.2048950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3915710449219,309.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,30516.306640625,29880.0,0.0,0.0,0.5216332674026489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308531284332275,1.4308724403381348,-1.933370549522806e-05,0.0,0.0005293914000503,0.0,0.0,490.2435302734375,0.0,0.0,0.0,0.914807677268982,4.0,0.0,1.0
641220,293.2410583496094,297.1499938964844,293.1499938964844,0.112478032708168,-2515.63525390625,304.1589660644531,0.6059549450874329,0.1724268496036529,0.16121806204319,293.3126525878906,297.1499938964844,293.1499938964844,0.0168028306216001,-840.468505859375,304.1595153808594,0.3634095788002014,0.050000000745058,0.054211501032114,293.2312316894531,297.1499938964844,293.1499938964844,0.4140503406524658,-5505.8681640625,304.16510009765625,0.853132963180542,0.4992744624614715,0.3526838421821594,293.2923889160156,297.1499938964844,293.1499938964844,0.592440664768219,-9856.091796875,304.1734924316406,0.9416006803512572,0.6627344489097595,0.6309309005737305,293.17449951171875,297.1499938964844,293.1499938964844,0.0254663378000259,-4898.716796875,304.1526184082031,0.4049252867698669,0.0632268488407135,0.3140946626663208,291.244140625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749328613281,291.2456970214844,1.0,0.4498803913593292,0.639909565448761,0.639909565448761,1.0,1.0,-1.816167235374451,0.7472978234291077,1.0688693523406982,0.3317001760005951,0.0,0.0,0.7990426421165466,178.1735076904297,153.0,27.73133087158203,-22089.857421875,890.9874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,309.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,30355.58984375,29880.0,0.0,0.0,0.5185322761535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956183195114136,1.395637035369873,-1.8692599041969515e-05,0.0,0.0005262443446554,0.0,0.0,460.1089172363281,0.0,0.0,0.0,0.8957859873771667,4.0,0.0,1.0
641280,293.2410583496094,297.1499938964844,293.1499938964844,0.112478032708168,-2515.63525390625,304.1589660644531,0.6059549450874329,0.1724268496036529,0.16121806204319,293.3126525878906,297.1499938964844,293.1499938964844,0.0168028306216001,-840.468505859375,304.1595153808594,0.3634095788002014,0.050000000745058,0.054211501032114,293.2312316894531,297.1499938964844,293.1499938964844,0.4140503406524658,-5505.8681640625,304.16510009765625,0.853132963180542,0.4992744624614715,0.3526838421821594,293.2923889160156,297.1499938964844,293.1499938964844,0.592440664768219,-9856.091796875,304.1734924316406,0.9416006803512572,0.6627344489097595,0.6309309005737305,293.17449951171875,297.1499938964844,293.1499938964844,0.0254663378000259,-4898.716796875,304.1526184082031,0.4049252867698669,0.0632268488407135,0.3140946626663208,291.244140625,291.1499938964844,259.0289611816406,257.7799987792969,279.1866760253906,293.2749328613281,291.2456970214844,1.0,0.4498803913593292,0.639909565448761,0.639909565448761,1.0,1.0,-1.816167235374451,0.7472978234291077,1.0688693523406982,0.3317001760005951,0.0,0.0,0.7990426421165466,178.1735076904297,153.0,27.73133087158203,-22089.857421875,890.9874877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5695495605469,309.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,30355.58984375,29880.0,0.0,0.0,0.5185322761535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3956183195114136,1.395637035369873,-1.8692599041969515e-05,0.0,0.0005262443446554,0.0,0.0,460.1089172363281,0.0,0.0,0.0,0.8957859873771667,4.0,0.0,1.0
641340,293.2373046875,297.1499938964844,293.1499938964844,0.1108147576451301,-2485.4609375,304.15875244140625,0.6096801161766052,0.1708820909261703,0.1594816297292709,293.3129577636719,297.1499938964844,293.1499938964844,0.0162732899188995,-825.6043090820312,304.0991516113281,0.3656697869300842,0.050000000745058,0.0532622076570987,293.23028564453125,297.1499938964844,293.1499938964844,0.4110891222953796,-5474.89501953125,304.1649780273437,0.8597205281257629,0.4974060654640198,0.3511313796043396,293.29034423828125,297.1499938964844,293.1499938964844,0.5875213146209717,-9792.1181640625,304.173828125,0.9496300220489502,0.6595368981361389,0.6275851726531982,293.1732482910156,297.1499938964844,293.1499938964844,0.0248651895672082,-4841.111328125,304.1527404785156,0.407975822687149,0.0628600865602493,0.3107775747776031,291.2603454589844,291.1499938964844,259.0954284667969,257.8334045410156,279.1864013671875,293.27349853515625,291.2608642578125,1.0,0.4418232440948486,0.6435380578041077,0.6435380578041077,1.0,1.0,-1.8030755519866943,0.7433270215988159,1.0597485303878784,0.3303943872451782,0.0,0.0,0.783056378364563,169.372802734375,141.0,20.26788902282715,-21939.3828125,852.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,309.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30406.875,28800.0,0.0,0.0,0.5147109627723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354444980621338,1.35446298122406,-1.801661346689798e-05,0.0,0.0005223662010394,0.0,0.0,427.4965515136719,0.0,0.0,0.0,0.8591169118881226,4.0,0.0,1.0
641400,293.2373046875,297.1499938964844,293.1499938964844,0.1108147576451301,-2485.4609375,304.15875244140625,0.6096801161766052,0.1708820909261703,0.1594816297292709,293.3129577636719,297.1499938964844,293.1499938964844,0.0162732899188995,-825.6043090820312,304.0991516113281,0.3656697869300842,0.050000000745058,0.0532622076570987,293.23028564453125,297.1499938964844,293.1499938964844,0.4110891222953796,-5474.89501953125,304.1649780273437,0.8597205281257629,0.4974060654640198,0.3511313796043396,293.29034423828125,297.1499938964844,293.1499938964844,0.5875213146209717,-9792.1181640625,304.173828125,0.9496300220489502,0.6595368981361389,0.6275851726531982,293.1732482910156,297.1499938964844,293.1499938964844,0.0248651895672082,-4841.111328125,304.1527404785156,0.407975822687149,0.0628600865602493,0.3107775747776031,291.2603454589844,291.1499938964844,259.0954284667969,257.8334045410156,279.1864013671875,293.27349853515625,291.2608642578125,1.0,0.4418232440948486,0.6435380578041077,0.6435380578041077,1.0,1.0,-1.8030755519866943,0.7433270215988159,1.0597485303878784,0.3303943872451782,0.0,0.0,0.783056378364563,169.372802734375,141.0,20.26788902282715,-21939.3828125,852.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7479553222656,309.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30406.875,28800.0,0.0,0.0,0.5147109627723694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354444980621338,1.35446298122406,-1.801661346689798e-05,0.0,0.0005223662010394,0.0,0.0,427.4965515136719,0.0,0.0,0.0,0.8591169118881226,4.0,0.0,1.0
641460,293.2333374023437,297.1499938964844,293.1499938964844,0.1095550432801246,-2463.10595703125,304.1579284667969,0.6146627068519592,0.1694753617048263,0.1578260511159896,293.31817626953125,297.1499938964844,293.1499938964844,0.0158426761627197,-816.0709838867188,304.0260314941406,0.3715602457523346,0.050000000745058,0.0528782755136489,293.22906494140625,297.1499938964844,293.1499938964844,0.4093894958496094,-5458.06689453125,304.1628723144531,0.8681941628456116,0.495620995759964,0.349597692489624,293.2879638671875,297.1499938964844,293.1499938964844,0.584377110004425,-9753.12109375,304.17120361328125,0.9594830274581908,0.6564649939537048,0.6243004202842712,293.171875,297.1499938964844,293.1499938964844,0.0243893228471279,-4797.24072265625,304.1526184082031,0.412155270576477,0.0625501126050949,0.3075140714645386,291.2417297363281,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.27301025390625,291.24169921875,1.0,0.4328151047229767,0.6471816301345825,0.6471816301345825,1.0,1.0,-1.7909220457077026,0.7397124171257019,1.0512096881866455,0.3292679786682129,0.0,0.0,0.772188127040863,159.39791870117188,129.0,-8.095736503601074,-21728.240234375,812.0700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.939697265625,309.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,29328.56640625,28800.0,0.0,0.0,0.5100151300430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976174354553225,1.2976343631744385,-1.6857567970873788e-05,0.0,0.0005176005070097,0.0,0.0,381.0970764160156,0.0,0.0,0.0,0.8416103720664978,4.0,0.0,1.0
641520,293.2333374023437,297.1499938964844,293.1499938964844,0.1095550432801246,-2463.10595703125,304.1579284667969,0.6146627068519592,0.1694753617048263,0.1578260511159896,293.31817626953125,297.1499938964844,293.1499938964844,0.0158426761627197,-816.0709838867188,304.0260314941406,0.3715602457523346,0.050000000745058,0.0528782755136489,293.22906494140625,297.1499938964844,293.1499938964844,0.4093894958496094,-5458.06689453125,304.1628723144531,0.8681941628456116,0.495620995759964,0.349597692489624,293.2879638671875,297.1499938964844,293.1499938964844,0.584377110004425,-9753.12109375,304.17120361328125,0.9594830274581908,0.6564649939537048,0.6243004202842712,293.171875,297.1499938964844,293.1499938964844,0.0243893228471279,-4797.24072265625,304.1526184082031,0.412155270576477,0.0625501126050949,0.3075140714645386,291.2417297363281,291.1499938964844,259.1605834960937,257.8855285644531,279.1864318847656,293.27301025390625,291.24169921875,1.0,0.4328151047229767,0.6471816301345825,0.6471816301345825,1.0,1.0,-1.7909220457077026,0.7397124171257019,1.0512096881866455,0.3292679786682129,0.0,0.0,0.772188127040863,159.39791870117188,129.0,-8.095736503601074,-21728.240234375,812.0700073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.939697265625,309.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,29328.56640625,28800.0,0.0,0.0,0.5100151300430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976174354553225,1.2976343631744385,-1.6857567970873788e-05,0.0,0.0005176005070097,0.0,0.0,381.0970764160156,0.0,0.0,0.0,0.8416103720664978,4.0,0.0,1.0
641580,293.22930908203125,297.1499938964844,293.1499938964844,0.1081841960549354,-2438.308837890625,304.1575927734375,0.6204892992973328,0.168180450797081,0.1562530249357223,293.32647705078125,297.1499938964844,293.1499938964844,0.015355110168457,-804.4064331054688,303.943603515625,0.3784499764442444,0.050000000745058,0.052470363676548,293.227783203125,297.1499938964844,293.1499938964844,0.4070611596107483,-5433.84765625,304.1624450683594,0.8783607482910156,0.4938754141330719,0.3480830192565918,293.2855529785156,297.1499938964844,293.1499938964844,0.5803975462913513,-9701.6630859375,304.1707458496094,0.9704464673995972,0.6534611582756042,0.6210731863975525,293.1705017089844,297.1499938964844,293.1499938964844,0.0238658525049686,-4746.7744140625,304.1526184082031,0.4174247682094574,0.0622722692787647,0.3043016493320465,291.24273681640625,291.1499938964844,259.2244567871094,257.9364013671875,279.18682861328125,293.2734069824219,291.2425842285156,1.0,0.4231388568878174,0.6508810520172119,0.6508810520172119,1.0,1.0,-1.7789924144744873,0.7361578941345215,1.0428345203399658,0.3281522095203399,0.0,0.0,0.759731650352478,148.79685974121094,117.0,-2.5651519298553467,-21585.90625,770.2404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1045227050781,310.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29246.837890625,28800.0,0.0,0.0,0.5048672556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623419761657717,1.2623581886291504,-1.6290716303046793e-05,0.0,0.0005123760784044,0.0,0.0,356.1502990722656,0.0,0.0,0.0,0.8230365514755249,4.0,0.0,1.0
641640,293.22930908203125,297.1499938964844,293.1499938964844,0.1081841960549354,-2438.308837890625,304.1575927734375,0.6204892992973328,0.168180450797081,0.1562530249357223,293.32647705078125,297.1499938964844,293.1499938964844,0.015355110168457,-804.4064331054688,303.943603515625,0.3784499764442444,0.050000000745058,0.052470363676548,293.227783203125,297.1499938964844,293.1499938964844,0.4070611596107483,-5433.84765625,304.1624450683594,0.8783607482910156,0.4938754141330719,0.3480830192565918,293.2855529785156,297.1499938964844,293.1499938964844,0.5803975462913513,-9701.6630859375,304.1707458496094,0.9704464673995972,0.6534611582756042,0.6210731863975525,293.1705017089844,297.1499938964844,293.1499938964844,0.0238658525049686,-4746.7744140625,304.1526184082031,0.4174247682094574,0.0622722692787647,0.3043016493320465,291.24273681640625,291.1499938964844,259.2244567871094,257.9364013671875,279.18682861328125,293.2734069824219,291.2425842285156,1.0,0.4231388568878174,0.6508810520172119,0.6508810520172119,1.0,1.0,-1.7789924144744873,0.7361578941345215,1.0428345203399658,0.3281522095203399,0.0,0.0,0.759731650352478,148.79685974121094,117.0,-2.5651519298553467,-21585.90625,770.2404174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1045227050781,310.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29246.837890625,28800.0,0.0,0.0,0.5048672556877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2623419761657717,1.2623581886291504,-1.6290716303046793e-05,0.0,0.0005123760784044,0.0,0.0,356.1502990722656,0.0,0.0,0.0,0.8230365514755249,4.0,0.0,1.0
641700,293.227294921875,297.1499938964844,293.1499938964844,0.1075432077050209,-2426.72607421875,304.1573791503906,0.6237174272537231,0.1675704419612884,0.1554955691099167,293.3313903808594,297.1499938964844,293.1499938964844,0.0151106482371687,-798.4609985351562,303.8995056152344,0.3822606801986694,0.050000000745058,0.0522606782615184,293.2271728515625,297.1499938964844,293.1499938964844,0.4059725999832153,-5422.5634765625,304.16217041015625,0.8840775489807129,0.49301278591156,0.3473281860351562,293.28436279296875,297.1499938964844,293.1499938964844,0.5785207748413086,-9677.474609375,304.1703796386719,0.976182758808136,0.6519789099693298,0.6194713115692139,293.1698608398437,297.1499938964844,293.1499938964844,0.0236143376678228,-4722.427734375,304.1526184082031,0.4205164015293121,0.062140803784132,0.3027067482471466,291.2413330078125,291.1499938964844,259.25592041015625,257.9613647460937,279.1871032714844,293.2738647460937,291.2409973144531,1.0,0.4181036055088043,0.6527559757232666,0.6527559757232666,1.0,1.0,-1.7730863094329834,0.734393835067749,1.0386924743652344,0.3275938928127289,0.0,0.0,0.7537775635719299,143.3533172607422,117.0,-3.772404432296753,-21507.78515625,749.1340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1756591796875,310.0481872558594,278.1499938964844,0.0,18000.0,313.1499938964844,29231.984375,27720.0,0.0,0.0,0.5021724700927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2451165914535522,1.245132565498352,-1.6025074728531763e-05,0.0,0.0005096412496641,0.0,0.0,344.4937744140625,0.0,0.0,0.0,0.799092710018158,4.0,0.0,1.0
