time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.22528076171875,297.1499938964844,293.1499938964844,0.1070903092622757,-2418.8818359375,304.1568298339844,0.6271846890449524,0.1669841706752777,0.154757022857666,293.3366394042969,297.1499938964844,293.1499938964844,0.014893228188157,-793.54150390625,303.853271484375,0.3863182365894317,0.050000000745058,0.0520484782755374,293.2265319824219,297.1499938964844,293.1499938964844,0.4055356979370117,-5418.6962890625,304.1607360839844,0.8902311325073242,0.4921619296073913,0.3465772867202759,293.2831115722656,297.1499938964844,293.1499938964844,0.5775513648986816,-9666.2431640625,304.1684265136719,0.9820163249969482,0.6505178213119507,0.6178815364837646,293.1692199707031,297.1499938964844,293.1499938964844,0.0234203469008207,-4704.95703125,304.1524963378906,0.4239575862884521,0.0620131306350231,0.30111825466156,291.2223815917969,291.1499938964844,259.2870483398437,257.9859924316406,279.1873779296875,293.27447509765625,291.2193908691406,1.0,0.4129574000835418,0.654647171497345,0.654647171497345,1.0,1.0,-1.7672269344329834,0.7326416969299316,1.0345852375030518,0.3270366191864013,0.0,0.0,0.7506702542304993,137.84767150878906,105.0,-31.55154800415039,-21356.984375,728.0076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251220703125,310.0415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,28331.59765625,27720.0,0.0,0.0,0.499290406703949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212238311767578,1.2122536897659302,-1.533083377580624e-05,0.0,0.0005067163147032,0.0,0.0,320.04302978515625,0.0,0.0,0.0,0.7944468259811401,4.0,0.0,1.0
641820,293.2213439941406,297.1499938964844,293.1499938964844,0.1059598475694656,-2398.5048828125,304.1564636230469,0.6350049376487732,0.165879487991333,0.1533377170562744,293.3478088378906,297.1499938964844,293.1499938964844,0.0144139444455504,-781.5614624023438,303.7569580078125,0.3947997987270355,0.050000000745058,0.0516187027096748,293.2252502441406,297.1499938964844,293.1499938964844,0.4036900699138641,-5399.564453125,304.1603088378906,0.9039425253868104,0.4904841482639313,0.3450945913791656,293.2806701660156,297.1499938964844,293.1499938964844,0.5743098258972168,-9624.37890625,304.16778564453125,0.9937877058982848,0.6476432085037231,0.6147542595863342,293.16802978515625,297.1499938964844,293.1499938964844,0.0229502785950899,-4659.302734375,304.1524353027344,0.4320859611034393,0.0617678724229335,0.2979639768600464,291.2109069824219,291.1499938964844,259.3483581542969,258.0343933105469,279.1880187988281,293.2760314941406,291.21075439453125,1.0,0.4023635387420654,0.6584790945053101,0.6584790945053101,1.0,1.0,-1.7556838989257812,0.7291889786720276,1.0264949798583984,0.3259346485137939,0.0,0.0,0.7437432408332825,126.70591735839844,93.0,-14.051223754882812,-21234.462890625,685.8876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729248046875,310.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,28028.53125,27720.0,0.0,0.0,0.4934074580669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1888442039489746,1.1888591051101685,-1.4921197362127714e-05,0.0,0.000500745838508,0.0,0.0,304.4780578613281,0.0,0.0,0.0,0.7817964553833008,4.0,0.0,1.0
641880,293.2213439941406,297.1499938964844,293.1499938964844,0.1059598475694656,-2398.5048828125,304.1564636230469,0.6350049376487732,0.165879487991333,0.1533377170562744,293.3478088378906,297.1499938964844,293.1499938964844,0.0144139444455504,-781.5614624023438,303.7569580078125,0.3947997987270355,0.050000000745058,0.0516187027096748,293.2252502441406,297.1499938964844,293.1499938964844,0.4036900699138641,-5399.564453125,304.1603088378906,0.9039425253868104,0.4904841482639313,0.3450945913791656,293.2806701660156,297.1499938964844,293.1499938964844,0.5743098258972168,-9624.37890625,304.16778564453125,0.9937877058982848,0.6476432085037231,0.6147542595863342,293.16802978515625,297.1499938964844,293.1499938964844,0.0229502785950899,-4659.302734375,304.1524353027344,0.4320859611034393,0.0617678724229335,0.2979639768600464,291.2109069824219,291.1499938964844,259.3483581542969,258.0343933105469,279.1880187988281,293.2760314941406,291.21075439453125,1.0,0.4023635387420654,0.6584790945053101,0.6584790945053101,1.0,1.0,-1.7556838989257812,0.7291889786720276,1.0264949798583984,0.3259346485137939,0.0,0.0,0.7437432408332825,126.70591735839844,93.0,-14.051223754882812,-21234.462890625,685.8876342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3729248046875,310.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,28028.53125,27720.0,0.0,0.0,0.4934074580669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1888442039489746,1.1888591051101685,-1.4921197362127714e-05,0.0,0.000500745838508,0.0,0.0,304.4780578613281,0.0,0.0,0.0,0.7817964553833008,4.0,0.0,1.0
641940,293.2173156738281,297.1499938964844,293.1499938964844,0.1048177257180213,-2377.636962890625,304.1562194824219,0.6430121660232544,0.1648858785629272,0.152053952217102,293.35943603515625,297.1499938964844,293.1499938964844,0.0139470426365733,-769.251708984375,303.6561889648437,0.4021717011928558,0.050000000745058,0.051237054169178,293.2239685058594,297.1499938964844,293.1499938964844,0.4014295935630798,-5375.6494140625,304.1606750488281,0.9186453819274902,0.4888380169868469,0.3436631262302398,293.2738037109375,297.1499938964844,293.1499938964844,0.5601972937583923,-9426.0146484375,304.1869812011719,0.9990000128746032,0.6456896662712097,0.6013298034667969,293.166748046875,297.1499938964844,293.1499938964844,0.022500867024064,-4614.0830078125,304.1523742675781,0.440876692533493,0.0615688450634479,0.2951662838459015,291.21405029296875,291.1499938964844,259.40838623046875,258.0816345214844,279.1929626464844,293.2763977050781,291.2158508300781,1.0,0.3910026550292969,0.6629281044006348,0.6629281044006348,1.0,1.0,-1.7325656414031982,0.7206037640571594,1.0119619369506836,0.3223138153553009,0.0,0.0,0.7352567315101624,116.53765869140624,81.0,7.648596286773682,-21005.490234375,638.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4557189941406,310.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,28005.576171875,26640.0,0.0,0.0,0.4875169396400451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662813425064087,1.1662960052490234,-1.4593324522138572e-05,0.0,0.0004947677371092,0.0,0.0,290.85174560546875,0.0,0.0,0.0,0.7550865411758423,4.0,0.0,1.0
642000,293.2173156738281,297.1499938964844,293.1499938964844,0.1048177257180213,-2377.636962890625,304.1562194824219,0.6430121660232544,0.1648858785629272,0.152053952217102,293.35943603515625,297.1499938964844,293.1499938964844,0.0139470426365733,-769.251708984375,303.6561889648437,0.4021717011928558,0.050000000745058,0.051237054169178,293.2239685058594,297.1499938964844,293.1499938964844,0.4014295935630798,-5375.6494140625,304.1606750488281,0.9186453819274902,0.4888380169868469,0.3436631262302398,293.2738037109375,297.1499938964844,293.1499938964844,0.5601972937583923,-9426.0146484375,304.1869812011719,0.9990000128746032,0.6456896662712097,0.6013298034667969,293.166748046875,297.1499938964844,293.1499938964844,0.022500867024064,-4614.0830078125,304.1523742675781,0.440876692533493,0.0615688450634479,0.2951662838459015,291.21405029296875,291.1499938964844,259.40838623046875,258.0816345214844,279.1929626464844,293.2763977050781,291.2158508300781,1.0,0.3910026550292969,0.6629281044006348,0.6629281044006348,1.0,1.0,-1.7325656414031982,0.7206037640571594,1.0119619369506836,0.3223138153553009,0.0,0.0,0.7352567315101624,116.53765869140624,81.0,7.648596286773682,-21005.490234375,638.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4557189941406,310.1513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,28005.576171875,26640.0,0.0,0.0,0.4875169396400451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1662813425064087,1.1662960052490234,-1.4593324522138572e-05,0.0,0.0004947677371092,0.0,0.0,290.85174560546875,0.0,0.0,0.0,0.7550865411758423,4.0,0.0,1.0
642060,293.2135009765625,297.1499938964844,293.1499938964844,0.1036910936236381,-2356.843994140625,304.1560363769531,0.6512958407402039,0.1639522612094879,0.150888979434967,293.371337890625,297.1499938964844,293.1499938964844,0.0134964836761355,-756.8046264648438,303.5513916015625,0.4092302620410919,0.050000000745058,0.0508972480893135,293.2228698730469,297.1499938964844,293.1499938964844,0.3988867700099945,-5348.51708984375,304.1614074707031,0.9340000748634338,0.4871880710124969,0.3422779142856598,293.2407531738281,297.1499938964844,293.1499938964844,0.5305481553077698,-9011.537109375,304.22393798828125,0.9990000128746032,0.6492009162902832,0.5738975405693054,293.1651916503906,297.1499938964844,293.1499938964844,0.0221224185079336,-4574.7705078125,304.1522216796875,0.4505346417427063,0.0614598095417022,0.2929711937904358,291.2274780273437,291.1499938964844,259.4671630859375,258.127685546875,279.19903564453125,293.26788330078125,291.23028564453125,1.0,0.3782538473606109,0.6681569218635559,0.6681569218635559,1.0,1.0,-1.693462371826172,0.7050089240074158,0.988453447818756,0.3148391544818878,0.0,0.0,0.7243509292602539,107.09016418457033,69.0,24.130266189575195,-20566.869140625,584.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58721923828125,310.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,27085.291015625,26640.0,0.0,0.0,0.4807315170764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119534611701965,1.1195484399795532,-1.3736329492530786e-05,0.0,0.0004878813633695,0.0,0.0,261.29217529296875,0.0,0.0,0.0,0.7429166436195374,4.0,0.0,1.0
642120,293.2135009765625,297.1499938964844,293.1499938964844,0.1036910936236381,-2356.843994140625,304.1560363769531,0.6512958407402039,0.1639522612094879,0.150888979434967,293.371337890625,297.1499938964844,293.1499938964844,0.0134964836761355,-756.8046264648438,303.5513916015625,0.4092302620410919,0.050000000745058,0.0508972480893135,293.2228698730469,297.1499938964844,293.1499938964844,0.3988867700099945,-5348.51708984375,304.1614074707031,0.9340000748634338,0.4871880710124969,0.3422779142856598,293.2407531738281,297.1499938964844,293.1499938964844,0.5305481553077698,-9011.537109375,304.22393798828125,0.9990000128746032,0.6492009162902832,0.5738975405693054,293.1651916503906,297.1499938964844,293.1499938964844,0.0221224185079336,-4574.7705078125,304.1522216796875,0.4505346417427063,0.0614598095417022,0.2929711937904358,291.2274780273437,291.1499938964844,259.4671630859375,258.127685546875,279.19903564453125,293.26788330078125,291.23028564453125,1.0,0.3782538473606109,0.6681569218635559,0.6681569218635559,1.0,1.0,-1.693462371826172,0.7050089240074158,0.988453447818756,0.3148391544818878,0.0,0.0,0.7243509292602539,107.09016418457033,69.0,24.130266189575195,-20566.869140625,584.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58721923828125,310.1972351074219,278.1499938964844,0.0,18000.0,313.1499938964844,27085.291015625,26640.0,0.0,0.0,0.4807315170764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119534611701965,1.1195484399795532,-1.3736329492530786e-05,0.0,0.0004878813633695,0.0,0.0,261.29217529296875,0.0,0.0,0.0,0.7429166436195374,4.0,0.0,1.0
642180,293.2099304199219,297.1499938964844,293.1499938964844,0.1023441031575203,-2331.48681640625,304.1562805175781,0.6616019606590271,0.1630732119083404,0.1497486531734466,293.3834533691406,297.1499938964844,293.1499938964844,0.013016402721405,-742.3565673828125,303.4438171386719,0.4178617298603058,0.050000000745058,0.050542339682579,293.2220153808594,297.1499938964844,293.1499938964844,0.3953328728675842,-5309.97412109375,304.1635131835937,0.9517523050308228,0.4855158627033233,0.340861439704895,293.1868591308594,297.1499938964844,293.1499938964844,0.4961236119270324,-8532.2353515625,304.2564697265625,0.9990000128746032,0.6577855944633484,0.5437695384025574,293.1633605957031,297.1499938964844,293.1499938964844,0.021727891638875,-4531.26123046875,304.1521301269531,0.4630205035209656,0.061447512358427,0.2911312282085418,291.2693786621094,291.1499938964844,259.524658203125,258.172607421875,279.20477294921875,293.259765625,291.27203369140625,1.0,0.3644713759422302,0.673907458782196,0.673907458782196,1.0,1.0,-1.6515856981277466,0.6882428526878357,0.9633428454399108,0.3067236244678497,0.0,0.0,0.7055865526199341,97.22543334960938,87.0,47.20462417602539,-20134.2734375,529.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75592041015625,310.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,27215.921875,26640.0,0.0,0.0,0.4729714691638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752618312835691,1.07527494430542,-1.3175808817322832e-05,0.0,0.0004800059250555,0.0,0.0,238.2508544921875,0.0,0.0,0.0,0.7203254103660583,4.0,0.0,1.0
642240,293.2099304199219,297.1499938964844,293.1499938964844,0.1023441031575203,-2331.48681640625,304.1562805175781,0.6616019606590271,0.1630732119083404,0.1497486531734466,293.3834533691406,297.1499938964844,293.1499938964844,0.013016402721405,-742.3565673828125,303.4438171386719,0.4178617298603058,0.050000000745058,0.050542339682579,293.2220153808594,297.1499938964844,293.1499938964844,0.3953328728675842,-5309.97412109375,304.1635131835937,0.9517523050308228,0.4855158627033233,0.340861439704895,293.1868591308594,297.1499938964844,293.1499938964844,0.4961236119270324,-8532.2353515625,304.2564697265625,0.9990000128746032,0.6577855944633484,0.5437695384025574,293.1633605957031,297.1499938964844,293.1499938964844,0.021727891638875,-4531.26123046875,304.1521301269531,0.4630205035209656,0.061447512358427,0.2911312282085418,291.2693786621094,291.1499938964844,259.524658203125,258.172607421875,279.20477294921875,293.259765625,291.27203369140625,1.0,0.3644713759422302,0.673907458782196,0.673907458782196,1.0,1.0,-1.6515856981277466,0.6882428526878357,0.9633428454399108,0.3067236244678497,0.0,0.0,0.7055865526199341,97.22543334960938,87.0,47.20462417602539,-20134.2734375,529.0172729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75592041015625,310.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,27215.921875,26640.0,0.0,0.0,0.4729714691638946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0752618312835691,1.07527494430542,-1.3175808817322832e-05,0.0,0.0004800059250555,0.0,0.0,238.2508544921875,0.0,0.0,0.0,0.7203254103660583,4.0,0.0,1.0
642300,293.2083740234375,297.1499938964844,293.1499938964844,0.1018348038196563,-2321.9912109375,304.1560363769531,0.6639423966407776,0.1626195311546325,0.149277463555336,293.3897399902344,297.1499938964844,293.1499938964844,0.0128301884979009,-736.947998046875,303.3875732421875,0.4201393723487854,0.050000000745058,0.0504600778222084,293.2217712402344,297.1499938964844,293.1499938964844,0.3939296007156372,-5295.06005859375,304.16357421875,0.9557132720947266,0.4846469759941101,0.340212345123291,293.1564636230469,297.1499938964844,293.1499938964844,0.4868181049823761,-8408.990234375,304.2537536621094,0.9990000128746032,0.6632886528968811,0.5365405678749084,293.16265869140625,297.1499938964844,293.1499938964844,0.0216296706348657,-4520.2939453125,304.15191650390625,0.4661040604114532,0.0614163652062416,0.2906968593597412,291.28228759765625,291.1499938964844,259.55291748046875,258.1946716308594,279.2038879394531,293.2602844238281,291.28228759765625,1.0,0.3617831766605377,0.676543116569519,0.676543116569519,1.0,1.0,-1.6409237384796145,0.6844623684883118,0.9564613103866576,0.3049117624759674,0.0,0.0,0.6953768730163574,94.91627502441406,87.0,32.45390701293945,-19968.23046875,515.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85223388671875,310.301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27279.708984375,25560.0,0.0,0.0,0.46869957447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048012137413025,1.0480250120162964,-1.2838889233535156e-05,0.0,0.0004756705020554,0.0,0.0,224.7965240478516,0.0,0.0,0.0,0.6916937828063965,4.0,0.0,1.0
642360,293.20703125,297.1499938964844,293.1499938964844,0.1017215028405189,-2320.49072265625,304.1551513671875,0.6639309525489807,0.162144660949707,0.1488433629274368,293.3962097167969,297.1499938964844,293.1499938964844,0.0127173084765672,-734.7622680664062,303.3271789550781,0.4206347465515136,0.050000000745058,0.0504427887499332,293.2216491699219,297.1499938964844,293.1499938964844,0.3939683437347412,-5296.68310546875,304.1609802246094,0.9560675024986268,0.4837662279605865,0.3395915031433105,293.1319885253906,297.1499938964844,293.1499938964844,0.485001653432846,-8394.1123046875,304.238037109375,0.9990000128746032,0.6680204272270203,0.5350069403648376,293.1621398925781,297.1499938964844,293.1499938964844,0.0216646026819944,-4526.22265625,304.1515197753906,0.4665681719779968,0.0613581985235214,0.2904078960418701,291.2550354003906,291.1499938964844,259.5809020996094,258.2164306640625,279.20166015625,293.26434326171875,291.2490234375,1.0,0.3611664772033691,0.6789644360542297,0.6789644360542297,1.0,1.0,-1.6374415159225464,0.6838118433952332,0.9536296725273132,0.3048662543296814,0.0,0.0,0.6907947063446045,94.4040298461914,105.0,-31.252731323242188,-19778.705078125,512.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9529113769531,310.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,26333.708984375,25560.0,0.0,0.0,0.4641872346401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008077621459961,1.0080896615982056,-1.2126344699936452e-05,0.0,0.000471091014333,0.0,0.0,203.16671752929688,0.0,0.0,0.0,0.6838245987892151,4.0,0.0,1.0
642420,293.20477294921875,297.1499938964844,293.1499938964844,0.101531021296978,-2317.991455078125,304.1537780761719,0.6588980555534363,0.1611575335264206,0.1480674296617508,293.4096984863281,297.1499938964844,293.1499938964844,0.0125389415770769,-731.8814086914062,303.2008972167969,0.4177520275115967,0.050000000745058,0.0505465753376483,293.2214660644531,297.1499938964844,293.1499938964844,0.3940835297107696,-5299.7138671875,304.1571960449219,0.9490327835083008,0.4819879829883575,0.3384422957897186,293.10894775390625,297.1499938964844,293.1499938964844,0.4940747022628784,-8543.7890625,304.1932373046875,0.9990000128746032,0.6732290983200073,0.5441260933876038,293.1615905761719,297.1499938964844,293.1499938964844,0.0217713713645935,-4541.42041015625,304.1508483886719,0.4619446098804474,0.0611608438193798,0.2901604175567627,291.19921875,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734680175781,291.1950988769531,1.0,0.3651638031005859,0.6828875541687012,0.6828875541687012,1.0,1.0,-1.6458954811096191,0.6891539692878723,0.9567415118217468,0.3082552552223205,0.0,0.0,0.6882408261299133,97.1994857788086,123.0,-61.55696105957031,-19783.16015625,525.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0734558105469,310.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,25796.634765625,25560.0,0.0,0.0,0.4554784595966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986902356147766,0.9869140982627868,-1.1748358701879624e-05,0.0,0.0004622527339961,0.0,0.0,192.1791839599609,0.0,0.0,0.0,0.6724258065223694,4.0,0.0,1.0
642480,293.20477294921875,297.1499938964844,293.1499938964844,0.101531021296978,-2317.991455078125,304.1537780761719,0.6588980555534363,0.1611575335264206,0.1480674296617508,293.4096984863281,297.1499938964844,293.1499938964844,0.0125389415770769,-731.8814086914062,303.2008972167969,0.4177520275115967,0.050000000745058,0.0505465753376483,293.2214660644531,297.1499938964844,293.1499938964844,0.3940835297107696,-5299.7138671875,304.1571960449219,0.9490327835083008,0.4819879829883575,0.3384422957897186,293.10894775390625,297.1499938964844,293.1499938964844,0.4940747022628784,-8543.7890625,304.1932373046875,0.9990000128746032,0.6732290983200073,0.5441260933876038,293.1615905761719,297.1499938964844,293.1499938964844,0.0217713713645935,-4541.42041015625,304.1508483886719,0.4619446098804474,0.0611608438193798,0.2901604175567627,291.19921875,291.1499938964844,259.6358642578125,258.2591857910156,279.19305419921875,293.2734680175781,291.1950988769531,1.0,0.3651638031005859,0.6828875541687012,0.6828875541687012,1.0,1.0,-1.6458954811096191,0.6891539692878723,0.9567415118217468,0.3082552552223205,0.0,0.0,0.6882408261299133,97.1994857788086,123.0,-61.55696105957031,-19783.16015625,525.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0734558105469,310.2835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,25796.634765625,25560.0,0.0,0.0,0.4554784595966339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986902356147766,0.9869140982627868,-1.1748358701879624e-05,0.0,0.0004622527339961,0.0,0.0,192.1791839599609,0.0,0.0,0.0,0.6724258065223694,4.0,0.0,1.0
642540,293.2030029296875,297.1499938964844,293.1499938964844,0.1015357747673988,-2319.26220703125,304.1524963378906,0.6492860317230225,0.1601258367300033,0.1473923623561859,293.4237976074219,297.1499938964844,293.1499938964844,0.0124196503311395,-731.3591918945312,303.06622314453125,0.4114222526550293,0.050000000745058,0.0508007034659385,293.2216491699219,297.1499938964844,293.1499938964844,0.3947799205780029,-5308.9228515625,304.1536560058594,0.9338784217834472,0.4801394045352936,0.3373598456382751,293.1236267089844,297.1499938964844,293.1499938964844,0.5176441669464111,-8894.2607421875,304.1394348144531,0.9990000128746032,0.6713660955429077,0.5658413767814636,293.1622619628906,297.1499938964844,293.1499938964844,0.0218916088342666,-4558.87353515625,304.1503601074219,0.4513360559940338,0.0607362985610961,0.2897701263427734,291.1321716308594,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1268310546875,1.0,0.37452232837677,0.6853200793266296,0.6853200793266296,1.0,1.0,-1.669686198234558,0.7009466290473938,0.9687396287918092,0.314942717552185,0.0,0.0,0.6948949098587036,104.12229919433594,141.0,-88.1377944946289,-19943.439453125,560.1283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0228271484375,310.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,25462.904296875,24480.0,0.0,0.0,0.448330819606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905853867530824,0.990597128868103,-1.1717113011400215e-05,0.0,0.0004549988079816,0.0,0.0,192.8710327148437,0.0,0.0,0.0,0.6590094566345215,4.0,0.0,1.0
642600,293.2030029296875,297.1499938964844,293.1499938964844,0.1015357747673988,-2319.26220703125,304.1524963378906,0.6492860317230225,0.1601258367300033,0.1473923623561859,293.4237976074219,297.1499938964844,293.1499938964844,0.0124196503311395,-731.3591918945312,303.06622314453125,0.4114222526550293,0.050000000745058,0.0508007034659385,293.2216491699219,297.1499938964844,293.1499938964844,0.3947799205780029,-5308.9228515625,304.1536560058594,0.9338784217834472,0.4801394045352936,0.3373598456382751,293.1236267089844,297.1499938964844,293.1499938964844,0.5176441669464111,-8894.2607421875,304.1394348144531,0.9990000128746032,0.6713660955429077,0.5658413767814636,293.1622619628906,297.1499938964844,293.1499938964844,0.0218916088342666,-4558.87353515625,304.1503601074219,0.4513360559940338,0.0607362985610961,0.2897701263427734,291.1321716308594,291.1499938964844,259.6896057128906,258.3009033203125,279.18048095703125,293.2765808105469,291.1268310546875,1.0,0.37452232837677,0.6853200793266296,0.6853200793266296,1.0,1.0,-1.669686198234558,0.7009466290473938,0.9687396287918092,0.314942717552185,0.0,0.0,0.6948949098587036,104.12229919433594,141.0,-88.1377944946289,-19943.439453125,560.1283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0228271484375,310.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,25462.904296875,24480.0,0.0,0.0,0.448330819606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9905853867530824,0.990597128868103,-1.1717113011400215e-05,0.0,0.0004549988079816,0.0,0.0,192.8710327148437,0.0,0.0,0.0,0.6590094566345215,4.0,0.0,1.0
642660,293.20166015625,297.1499938964844,293.1499938964844,0.101904384791851,-2327.75830078125,304.1510925292969,0.6374564170837402,0.1590557545423507,0.1467965096235275,293.43853759765625,297.1499938964844,293.1499938964844,0.0123682068660855,-733.99169921875,302.9202575683594,0.403388649225235,0.050000000745058,0.0511762239038944,293.2221374511719,297.1499938964844,293.1499938964844,0.3967659175395965,-5332.30810546875,304.14923095703125,0.913915753364563,0.4782270491123199,0.3363209962844848,293.1727294921875,297.1499938964844,293.1499938964844,0.5535501837730408,-9409.185546875,304.08331298828125,0.9990000128746032,0.6621537208557129,0.5964853763580322,293.164306640625,297.1499938964844,293.1499938964844,0.0219898484647274,-4576.552734375,304.15008544921875,0.4375173449516296,0.0600109957158565,0.2886343896389007,291.0298156738281,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28009033203125,291.025146484375,1.0,0.3876449763774872,0.6866130232810974,0.6866130232810974,1.0,1.0,-1.7035980224609375,0.7169883251190186,0.986609697341919,0.3237788677215576,0.0,0.0,0.7180575132369995,114.34375,144.0,-116.38034057617188,-20181.884765625,612.2256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8036499023437,310.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24015.53125,24480.0,0.0,0.0,0.4434029161930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122228860855105,1.0122345685958862,-1.165294543170603e-05,0.0,0.000449997576652,0.0,0.0,198.4630584716797,0.0,0.0,0.0,0.6809749603271484,4.0,0.0,1.0
642720,293.20166015625,297.1499938964844,293.1499938964844,0.101904384791851,-2327.75830078125,304.1510925292969,0.6374564170837402,0.1590557545423507,0.1467965096235275,293.43853759765625,297.1499938964844,293.1499938964844,0.0123682068660855,-733.99169921875,302.9202575683594,0.403388649225235,0.050000000745058,0.0511762239038944,293.2221374511719,297.1499938964844,293.1499938964844,0.3967659175395965,-5332.30810546875,304.14923095703125,0.913915753364563,0.4782270491123199,0.3363209962844848,293.1727294921875,297.1499938964844,293.1499938964844,0.5535501837730408,-9409.185546875,304.08331298828125,0.9990000128746032,0.6621537208557129,0.5964853763580322,293.164306640625,297.1499938964844,293.1499938964844,0.0219898484647274,-4576.552734375,304.15008544921875,0.4375173449516296,0.0600109957158565,0.2886343896389007,291.0298156738281,291.1499938964844,259.7420959472656,258.3415832519531,279.16900634765625,293.28009033203125,291.025146484375,1.0,0.3876449763774872,0.6866130232810974,0.6866130232810974,1.0,1.0,-1.7035980224609375,0.7169883251190186,0.986609697341919,0.3237788677215576,0.0,0.0,0.7180575132369995,114.34375,144.0,-116.38034057617188,-20181.884765625,612.2256469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8036499023437,310.03570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,24015.53125,24480.0,0.0,0.0,0.4434029161930084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122228860855105,1.0122345685958862,-1.165294543170603e-05,0.0,0.000449997576652,0.0,0.0,198.4630584716797,0.0,0.0,0.0,0.6809749603271484,4.0,0.0,1.0
642780,293.20025634765625,297.1499938964844,293.1499938964844,0.1017891317605972,-2326.36279296875,304.15093994140625,0.6278255581855774,0.1580343842506408,0.146183967590332,293.4534912109375,297.1499938964844,293.1499938964844,0.0122362067922949,-732.7130737304688,302.772216796875,0.396632432937622,0.050000000745058,0.0515235885977745,293.2227478027344,297.1499938964844,293.1499938964844,0.3969027996063232,-5334.10107421875,304.1493225097656,0.898508608341217,0.476277083158493,0.33522430062294,293.24102783203125,297.1499938964844,293.1499938964844,0.5795328617095947,-9764.1201171875,304.06402587890625,0.9977640509605408,0.6477376222610474,0.6176186800003052,293.1668701171875,297.1499938964844,293.1499938964844,0.0217746086418628,-4557.96142578125,304.1504211425781,0.426067590713501,0.0591283068060874,0.2864235043525696,290.9812927246094,291.1499938964844,259.7933654785156,258.3813171386719,279.1717834472656,293.2980041503906,290.97930908203125,1.0,0.3976040482521057,0.688742458820343,0.688742458820343,1.0,1.0,-1.7246575355529783,0.7273047566413879,0.9973527789115906,0.3300604224205017,0.0,0.0,0.7441887259483337,123.60496520996094,147.0,-72.79957580566406,-20431.513671875,654.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39459228515625,309.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23735.572265625,24480.0,0.0,0.0,0.4416504502296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726017951965332,1.0726141929626465,-1.2354034879535902e-05,0.0,0.0004482190706767,0.0,0.0,226.38951110839844,0.0,0.0,0.0,0.711240291595459,4.0,0.0,1.0
642840,293.20025634765625,297.1499938964844,293.1499938964844,0.1017891317605972,-2326.36279296875,304.15093994140625,0.6278255581855774,0.1580343842506408,0.146183967590332,293.4534912109375,297.1499938964844,293.1499938964844,0.0122362067922949,-732.7130737304688,302.772216796875,0.396632432937622,0.050000000745058,0.0515235885977745,293.2227478027344,297.1499938964844,293.1499938964844,0.3969027996063232,-5334.10107421875,304.1493225097656,0.898508608341217,0.476277083158493,0.33522430062294,293.24102783203125,297.1499938964844,293.1499938964844,0.5795328617095947,-9764.1201171875,304.06402587890625,0.9977640509605408,0.6477376222610474,0.6176186800003052,293.1668701171875,297.1499938964844,293.1499938964844,0.0217746086418628,-4557.96142578125,304.1504211425781,0.426067590713501,0.0591283068060874,0.2864235043525696,290.9812927246094,291.1499938964844,259.7933654785156,258.3813171386719,279.1717834472656,293.2980041503906,290.97930908203125,1.0,0.3976040482521057,0.688742458820343,0.688742458820343,1.0,1.0,-1.7246575355529783,0.7273047566413879,0.9973527789115906,0.3300604224205017,0.0,0.0,0.7441887259483337,123.60496520996094,147.0,-72.79957580566406,-20431.513671875,654.0717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39459228515625,309.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23735.572265625,24480.0,0.0,0.0,0.4416504502296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0726017951965332,1.0726141929626465,-1.2354034879535902e-05,0.0,0.0004482190706767,0.0,0.0,226.38951110839844,0.0,0.0,0.0,0.711240291595459,4.0,0.0,1.0
642900,293.1993408203125,297.1499938964844,293.1499938964844,0.1015644446015358,-2322.111572265625,304.15118408203125,0.6224313378334045,0.1575741618871688,0.1459706425666809,293.4608154296875,297.1499938964844,293.1499938964844,0.0121550597250461,-730.9669799804688,302.6993408203125,0.3924095928668976,0.050000000745058,0.0517426021397113,293.2229919433594,297.1499938964844,293.1499938964844,0.3960717916488647,-5324.6767578125,304.1510009765625,0.8900594711303711,0.4753087759017944,0.3347192704677582,293.2640075683594,297.1499938964844,293.1499938964844,0.5746433138847351,-9682.931640625,304.0885009765625,0.9886618852615356,0.6420557498931885,0.6115681529045105,293.16815185546875,297.1499938964844,293.1499938964844,0.0216100346297025,-4540.5712890625,304.1506652832031,0.4201100468635559,0.0586664713919162,0.28543621301651,290.984375,291.1499938964844,259.81854248046875,258.4007873535156,279.18048095703125,293.3089904785156,290.9868469238281,1.0,0.4011482000350952,0.6909366846084595,0.6909366846084595,1.0,1.0,-1.7156648635864258,0.7239560484886169,0.9917088150978088,0.3284957706928253,0.0,0.0,0.7551131248474121,128.95484924316406,147.0,-22.87518310546875,-20401.560546875,663.2456665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1653137207031,309.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,23725.130859375,23400.0,0.0,0.0,0.4416856169700622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040823459625244,1.1040951013565063,-1.2767779480782336e-05,0.0,0.0004482547519728,0.0,0.0,242.48963928222656,0.0,0.0,0.0,0.7122525572776794,4.0,0.0,1.0
642960,293.1986389160156,297.1499938964844,293.1499938964844,0.1013729721307754,-2318.61767578125,304.1513061523437,0.6179768443107605,0.1570906937122345,0.1457178741693496,293.46826171875,297.1499938964844,293.1499938964844,0.012062894180417,-728.9537963867188,302.6243591308594,0.3887900710105896,0.050000000745058,0.0519249886274337,293.22344970703125,297.1499938964844,293.1499938964844,0.3954093754291534,-5317.3798828125,304.1519775390625,0.8832843899726868,0.4742907881736755,0.3341631591320038,293.27642822265625,297.1499938964844,293.1499938964844,0.5714693069458008,-9629.9228515625,304.1053161621094,0.9809628129005432,0.6381624937057495,0.6073157787322998,293.1695251464844,297.1499938964844,293.1499938964844,0.021418297663331,-4520.88232421875,304.15087890625,0.4152828156948089,0.0581687875092029,0.2841313481330871,290.9831237792969,291.1499938964844,259.8434143066406,258.4200439453125,279.1861267089844,293.3171691894531,290.9820556640625,1.0,0.4040857553482055,0.6931765079498291,0.6931765079498291,1.0,1.0,-1.7082386016845703,0.7213143706321716,0.9869242906570436,0.3273504674434662,0.0,0.0,0.7661397457122803,133.4121856689453,150.0,-22.333364486694336,-20268.759765625,670.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9601745605469,309.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,22977.673828125,23400.0,0.0,0.0,0.4419158697128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1118981838226318,1.1119109392166138,-1.2703916581813246e-05,0.0,0.0004484884266275,0.0,0.0,244.2830352783203,0.0,0.0,0.0,0.7283831238746643,4.0,0.0,1.0
643020,293.1972045898437,297.1499938964844,293.1499938964844,0.1007242053747177,-2306.30419921875,304.1519470214844,0.6106970906257629,0.1561450958251953,0.1451334804296493,293.4832458496094,297.1499938964844,293.1499938964844,0.0118260849267244,-722.3290405273438,302.47271728515625,0.3831653892993927,0.050000000745058,0.0522132627665996,293.2245178222656,297.1499938964844,293.1499938964844,0.3931380808353424,-5292.11328125,304.1551513671875,0.8729521036148071,0.47221639752388,0.3329464495182037,293.2867736816406,297.1499938964844,293.1499938964844,0.5664573907852173,-9548.5791015625,304.1282958984375,0.968849241733551,0.6328372955322266,0.6019572615623474,293.171875,297.1499938964844,293.1499938964844,0.0209118612110614,-4466.34765625,304.15142822265625,0.4077147245407104,0.0571946613490581,0.2810736000537872,290.99957275390625,291.1499938964844,259.8922119140625,258.4578552246094,279.19219970703125,293.3284606933594,291.00146484375,1.0,0.408657431602478,0.6977405548095703,0.6977405548095703,1.0,1.0,-1.6963155269622805,0.7173517942428589,0.9789637327194214,0.3257866501808166,0.0,0.0,0.7855355739593506,140.455078125,153.0,17.17635154724121,-20203.3671875,682.6038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,309.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22837.271484375,23400.0,0.0,0.0,0.443098247051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594637632369995,1.1594771146774292,-1.3328228305908851e-05,0.0,0.0004496883775573,0.0,0.0,269.9851989746094,0.0,0.0,0.0,0.7527392506599426,4.0,0.0,1.0
643080,293.1972045898437,297.1499938964844,293.1499938964844,0.1007242053747177,-2306.30419921875,304.1519470214844,0.6106970906257629,0.1561450958251953,0.1451334804296493,293.4832458496094,297.1499938964844,293.1499938964844,0.0118260849267244,-722.3290405273438,302.47271728515625,0.3831653892993927,0.050000000745058,0.0522132627665996,293.2245178222656,297.1499938964844,293.1499938964844,0.3931380808353424,-5292.11328125,304.1551513671875,0.8729521036148071,0.47221639752388,0.3329464495182037,293.2867736816406,297.1499938964844,293.1499938964844,0.5664573907852173,-9548.5791015625,304.1282958984375,0.968849241733551,0.6328372955322266,0.6019572615623474,293.171875,297.1499938964844,293.1499938964844,0.0209118612110614,-4466.34765625,304.15142822265625,0.4077147245407104,0.0571946613490581,0.2810736000537872,290.99957275390625,291.1499938964844,259.8922119140625,258.4578552246094,279.19219970703125,293.3284606933594,291.00146484375,1.0,0.408657431602478,0.6977405548095703,0.6977405548095703,1.0,1.0,-1.6963155269622805,0.7173517942428589,0.9789637327194214,0.3257866501808166,0.0,0.0,0.7855355739593506,140.455078125,153.0,17.17635154724121,-20203.3671875,682.6038208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.593017578125,309.426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22837.271484375,23400.0,0.0,0.0,0.443098247051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1594637632369995,1.1594771146774292,-1.3328228305908851e-05,0.0,0.0004496883775573,0.0,0.0,269.9851989746094,0.0,0.0,0.0,0.7527392506599426,4.0,0.0,1.0
643140,293.1955871582031,297.1499938964844,293.1499938964844,0.1000123023986816,-2292.72412109375,304.1524963378906,0.6048442721366882,0.1552810370922088,0.1445508897304535,293.4979553222656,297.1499938964844,293.1499938964844,0.0115555748343467,-714.0031127929688,302.3182373046875,0.3790526986122131,0.050000000745058,0.0524375289678573,293.2254333496094,297.1499938964844,293.1499938964844,0.39047372341156,-5262.7900390625,304.1578369140625,0.8651749491691589,0.4701402187347412,0.3316708505153656,293.2900390625,297.1499938964844,293.1499938964844,0.5619785189628601,-9479.9794921875,304.142822265625,0.9592719674110411,0.6287074685096741,0.5981255173683167,293.1735534667969,297.1499938964844,293.1499938964844,0.020398749038577,-4409.63427734375,304.1517944335937,0.4017717242240906,0.0563006773591041,0.2780312001705169,291.02490234375,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3369140625,291.0266418457031,1.0,0.4120645523071289,0.7024291157722473,0.7024291157722473,1.0,1.0,-1.686099648475647,0.7141450047492981,0.971954584121704,0.3246319591999054,0.0,0.0,0.8004975318908691,145.91571044921875,156.0,30.170934677124023,-20129.806640625,690.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,309.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,22920.14453125,22320.0,0.0,0.0,0.4450557231903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987974643707275,1.198811411857605,-1.391025034536142e-05,0.0,0.0004516749759204,0.0,0.0,293.3695983886719,0.0,0.0,0.0,0.7583988904953003,4.0,0.0,1.0
643200,293.1955871582031,297.1499938964844,293.1499938964844,0.1000123023986816,-2292.72412109375,304.1524963378906,0.6048442721366882,0.1552810370922088,0.1445508897304535,293.4979553222656,297.1499938964844,293.1499938964844,0.0115555748343467,-714.0031127929688,302.3182373046875,0.3790526986122131,0.050000000745058,0.0524375289678573,293.2254333496094,297.1499938964844,293.1499938964844,0.39047372341156,-5262.7900390625,304.1578369140625,0.8651749491691589,0.4701402187347412,0.3316708505153656,293.2900390625,297.1499938964844,293.1499938964844,0.5619785189628601,-9479.9794921875,304.142822265625,0.9592719674110411,0.6287074685096741,0.5981255173683167,293.1735534667969,297.1499938964844,293.1499938964844,0.020398749038577,-4409.63427734375,304.1517944335937,0.4017717242240906,0.0563006773591041,0.2780312001705169,291.02490234375,291.1499938964844,259.9397888183594,258.4947814941406,279.1952209472656,293.3369140625,291.0266418457031,1.0,0.4120645523071289,0.7024291157722473,0.7024291157722473,1.0,1.0,-1.686099648475647,0.7141450047492981,0.971954584121704,0.3246319591999054,0.0,0.0,0.8004975318908691,145.91571044921875,156.0,30.170934677124023,-20129.806640625,690.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28424072265625,309.2691345214844,278.1499938964844,0.0,18000.0,313.1499938964844,22920.14453125,22320.0,0.0,0.0,0.4450557231903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987974643707275,1.198811411857605,-1.391025034536142e-05,0.0,0.0004516749759204,0.0,0.0,293.3695983886719,0.0,0.0,0.0,0.7583988904953003,4.0,0.0,1.0
643260,293.1936950683594,297.1499938964844,293.1499938964844,0.0995774790644645,-2284.754150390625,304.15240478515625,0.5999886989593506,0.1545056253671646,0.1440119743347168,293.5121459960937,297.1499938964844,293.1499938964844,0.011298082768917,-706.4183959960938,302.1562805175781,0.3758028745651245,0.050000000745058,0.0526236742734909,293.2260437011719,297.1499938964844,293.1499938964844,0.3887027204036712,-5243.9541015625,304.158203125,0.8588764071464539,0.4681029915809631,0.3303883969783783,293.29083251953125,297.1499938964844,293.1499938964844,0.5588997006416321,-9434.5146484375,304.1502990722656,0.9510952234268188,0.6249954104423523,0.5947635173797607,293.1746826171875,297.1499938964844,293.1499938964844,0.0199830252677202,-4364.77294921875,304.1518859863281,0.3965668082237243,0.0554726123809814,0.2751293480396271,291.0216369628906,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3443298339844,291.02313232421875,1.0,0.4147527813911438,0.7072298526763916,0.7072298526763916,1.0,1.0,-1.6766154766082764,0.7112418413162231,0.9653735756874084,0.3236299455165863,0.0,0.0,0.8179754614830017,150.42799377441406,159.0,12.132636070251465,-19992.568359375,696.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,309.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21976.728515625,22320.0,0.0,0.0,0.4471042156219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115980386734009,1.2116118669509888,-1.3884259715268854e-05,0.0,0.0004537539207376,0.0,0.0,297.9743347167969,0.0,0.0,0.0,0.7771243453025818,4.0,0.0,1.0
643320,293.1936950683594,297.1499938964844,293.1499938964844,0.0995774790644645,-2284.754150390625,304.15240478515625,0.5999886989593506,0.1545056253671646,0.1440119743347168,293.5121459960937,297.1499938964844,293.1499938964844,0.011298082768917,-706.4183959960938,302.1562805175781,0.3758028745651245,0.050000000745058,0.0526236742734909,293.2260437011719,297.1499938964844,293.1499938964844,0.3887027204036712,-5243.9541015625,304.158203125,0.8588764071464539,0.4681029915809631,0.3303883969783783,293.29083251953125,297.1499938964844,293.1499938964844,0.5588997006416321,-9434.5146484375,304.1502990722656,0.9510952234268188,0.6249954104423523,0.5947635173797607,293.1746826171875,297.1499938964844,293.1499938964844,0.0199830252677202,-4364.77294921875,304.1518859863281,0.3965668082237243,0.0554726123809814,0.2751293480396271,291.0216369628906,291.1499938964844,259.9861755371094,258.53082275390625,279.1970520019531,293.3443298339844,291.02313232421875,1.0,0.4147527813911438,0.7072298526763916,0.7072298526763916,1.0,1.0,-1.6766154766082764,0.7112418413162231,0.9653735756874084,0.3236299455165863,0.0,0.0,0.8179754614830017,150.42799377441406,159.0,12.132636070251465,-19992.568359375,696.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,309.1256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21976.728515625,22320.0,0.0,0.0,0.4471042156219482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115980386734009,1.2116118669509888,-1.3884259715268854e-05,0.0,0.0004537539207376,0.0,0.0,297.9743347167969,0.0,0.0,0.0,0.7771243453025818,4.0,0.0,1.0
643380,293.1916809082031,297.1499938964844,293.1499938964844,0.0989138036966323,-2272.009765625,304.1527099609375,0.5957748889923096,0.1538058817386627,0.1435225307941436,293.5257873535156,297.1499938964844,293.1499938964844,0.011008147150278,-696.5365600585938,301.9960021972656,0.3730733394622803,0.050000000745058,0.0527866333723068,293.2265625,297.1499938964844,293.1499938964844,0.3858548998832702,-5212.82958984375,304.16021728515625,0.8534746766090393,0.4660758674144745,0.3291042745113373,293.290771484375,297.1499938964844,293.1499938964844,0.5542691349983215,-9368.5185546875,304.1578674316406,0.943752646446228,0.6214352250099182,0.5915711522102356,293.17547607421875,297.1499938964844,293.1499938964844,0.0195148773491382,-4310.91064453125,304.15203857421875,0.3915467858314514,0.0546865873038768,0.2723331749439239,291.0502624511719,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.35137939453125,291.0525817871094,1.0,0.4169964790344238,0.7121360301971436,0.7121360301971436,1.0,1.0,-1.667491436004639,0.7084681391716003,0.9590232968330384,0.322683036327362,0.0,0.0,0.8294727802276611,154.36207580566406,162.0,33.827911376953125,-19956.375,701.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21983.55078125,22320.0,0.0,0.0,0.449297159910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2400325536727903,1.2400468587875366,-1.430912107025506e-05,0.0,0.0004559794906526,0.0,0.0,315.8323669433594,0.0,0.0,0.0,0.7919986248016357,4.0,0.0,1.0
643440,293.1916809082031,297.1499938964844,293.1499938964844,0.0989138036966323,-2272.009765625,304.1527099609375,0.5957748889923096,0.1538058817386627,0.1435225307941436,293.5257873535156,297.1499938964844,293.1499938964844,0.011008147150278,-696.5365600585938,301.9960021972656,0.3730733394622803,0.050000000745058,0.0527866333723068,293.2265625,297.1499938964844,293.1499938964844,0.3858548998832702,-5212.82958984375,304.16021728515625,0.8534746766090393,0.4660758674144745,0.3291042745113373,293.290771484375,297.1499938964844,293.1499938964844,0.5542691349983215,-9368.5185546875,304.1578674316406,0.943752646446228,0.6214352250099182,0.5915711522102356,293.17547607421875,297.1499938964844,293.1499938964844,0.0195148773491382,-4310.91064453125,304.15203857421875,0.3915467858314514,0.0546865873038768,0.2723331749439239,291.0502624511719,291.1499938964844,260.0313415527344,258.5660400390625,279.1983642578125,293.35137939453125,291.0525817871094,1.0,0.4169964790344238,0.7121360301971436,0.7121360301971436,1.0,1.0,-1.667491436004639,0.7084681391716003,0.9590232968330384,0.322683036327362,0.0,0.0,0.8294727802276611,154.36207580566406,162.0,33.827911376953125,-19956.375,701.2799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,309.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21983.55078125,22320.0,0.0,0.0,0.449297159910202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2400325536727903,1.2400468587875366,-1.430912107025506e-05,0.0,0.0004559794906526,0.0,0.0,315.8323669433594,0.0,0.0,0.0,0.7919986248016357,4.0,0.0,1.0
