time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1906433105469,297.1499938964844,293.1499938964844,0.0985809415578842,-2265.590576171875,304.1528015136719,0.5938374400138855,0.1534810662269592,0.1432955116033554,293.5324401855469,297.1499938964844,293.1499938964844,0.0108608538284897,-691.31298828125,301.9151916503906,0.3718395829200744,0.050000000745058,0.0528623983263969,293.2267761230469,297.1499938964844,293.1499938964844,0.3843489587306976,-5196.40771484375,304.1611022949219,0.8509975671768188,0.4650618731975555,0.3284572660923004,293.2906188964844,297.1499938964844,293.1499938964844,0.5518090724945068,-9334.0791015625,304.160888671875,0.9402899146080016,0.6196848154067993,0.5900000929832458,293.17578125,297.1499938964844,293.1499938964844,0.0192835181951522,-4283.78759765625,304.152099609375,0.3889784514904022,0.0543032214045524,0.2709585726261139,291.066650390625,291.1499938964844,260.0534973144531,258.5833435058594,279.198974609375,293.3548278808594,291.0690612792969,1.0,0.418007344007492,0.7146289944648743,0.7146289944648743,1.0,1.0,-1.6629964113235474,0.7070983648300171,0.9558979868888856,0.3222123980522156,0.0,0.0,0.8333889842033386,156.18621826171875,162.0,39.66486740112305,-19935.326171875,703.1364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8593444824219,309.0496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22033.125,21240.0,0.0,0.0,0.4503920376300812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509726285934448,1.2509870529174805,-1.4485818610410206e-05,0.0,0.0004570906457956,0.0,0.0,323.0687561035156,0.0,0.0,0.0,0.7828136086463928,4.0,0.0,1.0
643560,293.1896057128906,297.1499938964844,293.1499938964844,0.0984041988849639,-2262.3662109375,304.1526184082031,0.591990053653717,0.1531736105680465,0.1430806964635849,293.5389709472656,297.1499938964844,293.1499938964844,0.0107259973883628,-686.867431640625,301.83087158203125,0.370671808719635,0.050000000745058,0.0529353730380535,293.2269592285156,297.1499938964844,293.1499938964844,0.3834016621112823,-5186.49658203125,304.1607666015625,0.848635196685791,0.4640529155731201,0.3278093338012695,293.29034423828125,297.1499938964844,293.1499938964844,0.5501125454902649,-9311.0576171875,304.1619567871094,0.9369388222694396,0.6179579496383667,0.588444709777832,293.1760559082031,297.1499938964844,293.1499938964844,0.0190945118665695,-4262.58251953125,304.15203857421875,0.3863968253135681,0.0539241544902324,0.2695933580398559,291.0669250488281,291.1499938964844,260.0753173828125,258.6004333496094,279.19952392578125,293.3582458496094,291.0661926269531,1.0,0.4189650416374206,0.7171472311019897,0.7171472311019897,1.0,1.0,-1.6585414409637451,0.7057375907897949,0.9528038501739502,0.321741908788681,0.0,0.0,0.8387056589126587,157.9408721923828,150.0,14.94865894317627,-19833.544921875,704.8099365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,309.00054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,21295.154296875,21240.0,0.0,0.0,0.451314777135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2384384870529177,1.238452672958374,-1.4129450391919818e-05,0.0,0.0004580271197482,0.0,0.0,312.4140319824219,0.0,0.0,0.0,0.788472056388855,4.0,0.0,1.0
643620,293.1871643066406,297.1499938964844,293.1499938964844,0.0977184399962425,-2249.24267578125,304.15289306640625,0.592572033405304,0.1526632755994796,0.1425203531980514,293.5515441894531,297.1499938964844,293.1499938964844,0.0103821698576211,-673.8086547851562,301.6646728515625,0.3718105554580688,0.050000000745058,0.0528643541038036,293.22705078125,297.1499938964844,293.1499938964844,0.3804643154144287,-5154.56298828125,304.1621398925781,0.8492145538330078,0.4620845019817352,0.3263809084892273,293.28936767578125,297.1499938964844,293.1499938964844,0.5453119277954102,-9244.919921875,304.1660461425781,0.937287211418152,0.6145965456962585,0.5852017402648926,293.1763000488281,297.1499938964844,293.1499938964844,0.0185429044067859,-4197.4951171875,304.1522827148437,0.3848511576652527,0.0532139427959919,0.2659809291362762,291.0903015136719,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3648376464844,291.0932312011719,1.0,0.4158537089824676,0.7223713994026184,0.7223713994026184,1.0,1.0,-1.6478391885757446,0.7021830677986145,0.9456560611724854,0.3203558921813965,0.0,0.0,0.8456482887268066,155.92066955566406,138.0,37.22814178466797,-19794.4609375,691.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21106.568359375,21240.0,0.0,0.0,0.4528473913669586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250834345817566,1.250848650932312,-1.4274178283812944e-05,0.0,0.0004595825448632,0.0,0.0,319.7178649902344,0.0,0.0,0.0,0.7946313619613647,4.0,0.0,1.0
643680,293.1871643066406,297.1499938964844,293.1499938964844,0.0977184399962425,-2249.24267578125,304.15289306640625,0.592572033405304,0.1526632755994796,0.1425203531980514,293.5515441894531,297.1499938964844,293.1499938964844,0.0103821698576211,-673.8086547851562,301.6646728515625,0.3718105554580688,0.050000000745058,0.0528643541038036,293.22705078125,297.1499938964844,293.1499938964844,0.3804643154144287,-5154.56298828125,304.1621398925781,0.8492145538330078,0.4620845019817352,0.3263809084892273,293.28936767578125,297.1499938964844,293.1499938964844,0.5453119277954102,-9244.919921875,304.1660461425781,0.937287211418152,0.6145965456962585,0.5852017402648926,293.1763000488281,297.1499938964844,293.1499938964844,0.0185429044067859,-4197.4951171875,304.1522827148437,0.3848511576652527,0.0532139427959919,0.2659809291362762,291.0903015136719,291.1499938964844,260.1181030273437,258.634033203125,279.20135498046875,293.3648376464844,291.0932312011719,1.0,0.4158537089824676,0.7223713994026184,0.7223713994026184,1.0,1.0,-1.6478391885757446,0.7021830677986145,0.9456560611724854,0.3203558921813965,0.0,0.0,0.8456482887268066,155.92066955566406,138.0,37.22814178466797,-19794.4609375,691.27685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092346191406,309.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,21106.568359375,21240.0,0.0,0.0,0.4528473913669586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250834345817566,1.250848650932312,-1.4274178283812944e-05,0.0,0.0004595825448632,0.0,0.0,319.7178649902344,0.0,0.0,0.0,0.7946313619613647,4.0,0.0,1.0
643740,293.1842346191406,297.1499938964844,293.1499938964844,0.0968872904777526,-2233.137939453125,304.1533203125,0.5963534116744995,0.1523136496543884,0.1419622600078582,293.5633544921875,297.1499938964844,293.1499938964844,0.0099947042763233,-657.8228759765625,301.5007629394531,0.3754642903804779,0.050000000745058,0.0526439659297466,293.2268371582031,297.1499938964844,293.1499938964844,0.376836359500885,-5114.865234375,304.16412353515625,0.8536415100097656,0.4601779282093048,0.3248855471611023,293.2880859375,297.1499938964844,293.1499938964844,0.5395293831825256,-9165.5546875,304.1703186035156,0.9426884651184082,0.6113278865814209,0.5819004774093628,293.1760559082031,297.1499938964844,293.1499938964844,0.0179282836616039,-4122.08642578125,304.1525573730469,0.3861380815505981,0.0525970160961151,0.2620592713356018,291.1330871582031,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.3710632324219,291.1363525390625,1.0,0.4098295569419861,0.7277790307998657,0.7277790307998657,1.0,1.0,-1.6364372968673706,0.6982867121696472,0.9381505846977234,0.318756490945816,0.0,0.0,0.8450859189033508,150.10504150390625,126.0,54.00007247924805,-19742.990234375,666.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,309.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,21200.416015625,20160.0,0.0,0.0,0.4539676308631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558250427246094,1.2558393478393557,-1.43713677971391e-05,0.0,0.0004607194277923,0.0,0.0,323.2953491210937,0.0,0.0,0.0,0.782243549823761,4.0,0.0,1.0
643800,293.1842346191406,297.1499938964844,293.1499938964844,0.0968872904777526,-2233.137939453125,304.1533203125,0.5963534116744995,0.1523136496543884,0.1419622600078582,293.5633544921875,297.1499938964844,293.1499938964844,0.0099947042763233,-657.8228759765625,301.5007629394531,0.3754642903804779,0.050000000745058,0.0526439659297466,293.2268371582031,297.1499938964844,293.1499938964844,0.376836359500885,-5114.865234375,304.16412353515625,0.8536415100097656,0.4601779282093048,0.3248855471611023,293.2880859375,297.1499938964844,293.1499938964844,0.5395293831825256,-9165.5546875,304.1703186035156,0.9426884651184082,0.6113278865814209,0.5819004774093628,293.1760559082031,297.1499938964844,293.1499938964844,0.0179282836616039,-4122.08642578125,304.1525573730469,0.3861380815505981,0.0525970160961151,0.2620592713356018,291.1330871582031,291.1499938964844,260.1596984863281,258.6669006347656,279.2031555175781,293.3710632324219,291.1363525390625,1.0,0.4098295569419861,0.7277790307998657,0.7277790307998657,1.0,1.0,-1.6364372968673706,0.6982867121696472,0.9381505846977234,0.318756490945816,0.0,0.0,0.8450859189033508,150.10504150390625,126.0,54.00007247924805,-19742.990234375,666.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,309.0729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,21200.416015625,20160.0,0.0,0.0,0.4539676308631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558250427246094,1.2558393478393557,-1.43713677971391e-05,0.0,0.0004607194277923,0.0,0.0,323.2953491210937,0.0,0.0,0.0,0.782243549823761,4.0,0.0,1.0
643860,293.1809997558594,297.1499938964844,293.1499938964844,0.0963354855775833,-2222.71923828125,304.15313720703125,0.6023250222206116,0.1520991921424865,0.1414481699466705,293.57440185546875,297.1499938964844,293.1499938964844,0.0096201235428452,-642.2589111328125,301.32965087890625,0.3808987736701965,0.050000000745058,0.0523360632359981,293.22625732421875,297.1499938964844,293.1499938964844,0.3741141855716705,-5085.76416015625,304.1639709472656,0.8608676195144653,0.4583478569984436,0.3233751356601715,293.2863464355469,297.1499938964844,293.1499938964844,0.5349985361099243,-9104.951171875,304.1711120605469,0.9514301419258118,0.6081796884536743,0.5786154270172119,293.1754150390625,297.1499938964844,293.1499938964844,0.0173865836113691,-4055.885009765625,304.1526184082031,0.3894932866096496,0.0520649552345275,0.2581165432929992,291.14697265625,291.1499938964844,260.2001037597656,258.69903564453125,279.2047424316406,293.3769226074219,291.1493225097656,1.0,0.4019193351268768,0.7333343625068665,0.7333343625068665,1.0,1.0,-1.6249592304229736,0.6943214535713196,0.9306377172470092,0.3170984983444214,0.0,0.0,0.844562828540802,142.07373046875,114.0,33.05363464355469,-19598.25390625,636.4561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20322.859375,20160.0,0.0,0.0,0.4542148113250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2282575368881226,1.228271245956421,-1.3757065062236506e-05,0.0,0.0004609703028108,0.0,0.0,302.6171264648437,0.0,0.0,0.0,0.7795780301094055,4.0,0.0,1.0
643920,293.1809997558594,297.1499938964844,293.1499938964844,0.0963354855775833,-2222.71923828125,304.15313720703125,0.6023250222206116,0.1520991921424865,0.1414481699466705,293.57440185546875,297.1499938964844,293.1499938964844,0.0096201235428452,-642.2589111328125,301.32965087890625,0.3808987736701965,0.050000000745058,0.0523360632359981,293.22625732421875,297.1499938964844,293.1499938964844,0.3741141855716705,-5085.76416015625,304.1639709472656,0.8608676195144653,0.4583478569984436,0.3233751356601715,293.2863464355469,297.1499938964844,293.1499938964844,0.5349985361099243,-9104.951171875,304.1711120605469,0.9514301419258118,0.6081796884536743,0.5786154270172119,293.1754150390625,297.1499938964844,293.1499938964844,0.0173865836113691,-4055.885009765625,304.1526184082031,0.3894932866096496,0.0520649552345275,0.2581165432929992,291.14697265625,291.1499938964844,260.2001037597656,258.69903564453125,279.2047424316406,293.3769226074219,291.1493225097656,1.0,0.4019193351268768,0.7333343625068665,0.7333343625068665,1.0,1.0,-1.6249592304229736,0.6943214535713196,0.9306377172470092,0.3170984983444214,0.0,0.0,0.844562828540802,142.07373046875,114.0,33.05363464355469,-19598.25390625,636.4561157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,309.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,20322.859375,20160.0,0.0,0.0,0.4542148113250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2282575368881226,1.228271245956421,-1.3757065062236506e-05,0.0,0.0004609703028108,0.0,0.0,302.6171264648437,0.0,0.0,0.0,0.7795780301094055,4.0,0.0,1.0
643980,293.1776733398437,297.1499938964844,293.1499938964844,0.0956299155950546,-2209.034423828125,304.1532592773437,0.6099547743797302,0.1519928872585296,0.1409873366355896,293.5848388671875,297.1499938964844,293.1499938964844,0.0092340344563126,-624.9353637695312,301.1623229980469,0.3877983689308166,0.050000000745058,0.0519753545522689,293.2254943847656,297.1499938964844,293.1499938964844,0.3706273436546325,-5047.7509765625,304.1651306152344,0.870518147945404,0.4565672874450683,0.3218681216239929,293.284423828125,297.1499938964844,293.1499938964844,0.5294103622436523,-9029.123046875,304.1733703613281,0.962483525276184,0.6051173210144043,0.5753731727600098,293.17449951171875,297.1499938964844,293.1499938964844,0.0168244577944278,-3983.60009765625,304.1526794433594,0.394224464893341,0.0516030415892601,0.2542571723461151,291.18463134765625,291.1499938964844,260.23931884765625,258.7304992675781,279.20611572265625,293.3824462890625,291.18756103515625,1.0,0.3927496671676636,0.7390180826187134,0.7390180826187134,1.0,1.0,-1.6136373281478882,0.6903882026672363,0.923249125480652,0.3154370784759521,0.0,0.0,0.8375052213668823,132.7102813720703,102.0,47.92021179199219,-19537.6484375,602.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,309.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,20317.224609375,20160.0,0.0,0.0,0.453788697719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178242206573486,1.2178378105163574,-1.3600816600956024e-05,0.0,0.0004605378489941,0.0,0.0,296.1294860839844,0.0,0.0,0.0,0.7738022804260254,4.0,0.0,1.0
644040,293.1776733398437,297.1499938964844,293.1499938964844,0.0956299155950546,-2209.034423828125,304.1532592773437,0.6099547743797302,0.1519928872585296,0.1409873366355896,293.5848388671875,297.1499938964844,293.1499938964844,0.0092340344563126,-624.9353637695312,301.1623229980469,0.3877983689308166,0.050000000745058,0.0519753545522689,293.2254943847656,297.1499938964844,293.1499938964844,0.3706273436546325,-5047.7509765625,304.1651306152344,0.870518147945404,0.4565672874450683,0.3218681216239929,293.284423828125,297.1499938964844,293.1499938964844,0.5294103622436523,-9029.123046875,304.1733703613281,0.962483525276184,0.6051173210144043,0.5753731727600098,293.17449951171875,297.1499938964844,293.1499938964844,0.0168244577944278,-3983.60009765625,304.1526794433594,0.394224464893341,0.0516030415892601,0.2542571723461151,291.18463134765625,291.1499938964844,260.23931884765625,258.7304992675781,279.20611572265625,293.3824462890625,291.18756103515625,1.0,0.3927496671676636,0.7390180826187134,0.7390180826187134,1.0,1.0,-1.6136373281478882,0.6903882026672363,0.923249125480652,0.3154370784759521,0.0,0.0,0.8375052213668823,132.7102813720703,102.0,47.92021179199219,-19537.6484375,602.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,309.1971130371094,278.1499938964844,0.0,18000.0,313.1499938964844,20317.224609375,20160.0,0.0,0.0,0.453788697719574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2178242206573486,1.2178378105163574,-1.3600816600956024e-05,0.0,0.0004605378489941,0.0,0.0,296.1294860839844,0.0,0.0,0.0,0.7738022804260254,4.0,0.0,1.0
644100,293.17596435546875,297.1499938964844,293.1499938964844,0.0952946618199348,-2202.522705078125,304.1532897949219,0.6142387986183167,0.1519737541675567,0.1407769620418548,293.58984375,297.1499938964844,293.1499938964844,0.0090442197397351,-616.1486206054688,301.0782470703125,0.3916525840759277,0.050000000745058,0.0517824180424213,293.22509765625,297.1499938964844,293.1499938964844,0.3688820600509643,-5028.74853515625,304.1655578613281,0.8762092590332031,0.4556896686553955,0.3211141228675842,293.2834167480469,297.1499938964844,293.1499938964844,0.5266135931015015,-8991.2998046875,304.1741943359375,0.9686047434806824,0.6036106944084167,0.573762059211731,293.17401123046875,297.1499938964844,293.1499938964844,0.0165550988167524,-3948.2470703125,304.1526794433594,0.3969274163246155,0.051393024623394,0.2523688673973083,291.20361328125,291.1499938964844,260.25848388671875,258.7459716796875,279.206787109375,293.3851623535156,291.20635986328125,1.0,0.3878158926963806,0.741906464099884,0.741906464099884,1.0,1.0,-1.6080464124679563,0.6884382963180542,0.9196081757545472,0.3146075010299682,0.0,0.0,0.8320196270942688,127.712158203125,102.0,49.66738510131836,-19498.41796875,585.5215454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937194824219,309.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,20363.91015625,19080.0,0.0,0.0,0.4533376395702362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.209577560424805,1.209591031074524,-1.348981459159404e-05,0.0,0.0004600800748448,0.0,0.0,291.24639892578125,0.0,0.0,0.0,0.7544042468070984,4.0,0.0,1.0
644160,293.1742858886719,297.1499938964844,293.1499938964844,0.095136821269989,-2199.656982421875,304.1529541015625,0.6187066435813904,0.1519754528999328,0.1405801624059677,293.59478759765625,297.1499938964844,293.1499938964844,0.0088667348027229,-608.1914672851562,300.9891967773437,0.3955052196979522,0.050000000745058,0.0515836328268051,293.22467041015625,297.1499938964844,293.1499938964844,0.3677791953086853,-5017.25390625,304.1647033691406,0.8824872970581055,0.4548250734806061,0.3203626275062561,293.2823486328125,297.1499938964844,293.1499938964844,0.5247120261192322,-8966.62890625,304.1732177734375,0.9750024080276488,0.6021278500556946,0.5721626877784729,293.1734619140625,297.1499938964844,293.1499938964844,0.0163290817290544,-3919.60205078125,304.152587890625,0.3998399078845978,0.0511946380138397,0.2505086958408355,291.2038879394531,291.1499938964844,260.2773742675781,258.7612609863281,279.2074279785156,293.3878173828125,291.2026672363281,1.0,0.3826925158500671,0.7448249459266663,0.7448249459266663,1.0,1.0,-1.602515697479248,0.6865054965019226,0.9160102009773254,0.3137818276882171,0.0,0.0,0.8281792998313904,122.5674819946289,90.0,17.77118682861328,-19368.080078125,567.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,309.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,19630.8984375,19080.0,0.0,0.0,0.45258229970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1774955987930298,1.1775083541870115,-1.285900088987546e-05,0.0,0.0004593135090544,0.0,0.0,269.7839660644531,0.0,0.0,0.0,0.7495798468589783,4.0,0.0,1.0
644220,293.17095947265625,297.1499938964844,293.1499938964844,0.0947238653898239,-2191.80859375,304.1526794433594,0.6284458637237549,0.1520356088876724,0.1402281671762466,293.6044616699219,297.1499938964844,293.1499938964844,0.0085164653137326,-591.6387329101562,300.8120422363281,0.4034631848335266,0.050000000745058,0.0511735752224922,293.2236633300781,297.1499938964844,293.1499938964844,0.3651160299777984,-4988.67041015625,304.164306640625,0.8968944549560547,0.4531325995922088,0.3188799917697906,293.2801208496094,297.1499938964844,293.1499938964844,0.5203059315681458,-8907.9384765625,304.17291259765625,0.9883008003234864,0.5992320775985718,0.5690246224403381,293.1723327636719,297.1499938964844,293.1499938964844,0.0158666260540485,-3858.650390625,304.1524963378906,0.4064272046089172,0.0508280768990516,0.2468732297420501,291.2160339355469,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3930969238281,291.2178039550781,1.0,0.3719622492790222,0.7507492899894714,0.7507492899894714,1.0,1.0,-1.5916885137557983,0.6827153563499451,0.9089730978012084,0.3121560215950012,0.0,0.0,0.8189922571182251,111.96807098388672,78.0,24.51419448852539,-19284.427734375,532.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,309.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,19388.345703125,19080.0,0.0,0.0,0.450461596250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1544106006622314,1.1544231176376345,-1.24772541312268e-05,0.0,0.0004571612516883,0.0,0.0,255.913314819336,0.0,0.0,0.0,0.736829400062561,4.0,0.0,1.0
644280,293.17095947265625,297.1499938964844,293.1499938964844,0.0947238653898239,-2191.80859375,304.1526794433594,0.6284458637237549,0.1520356088876724,0.1402281671762466,293.6044616699219,297.1499938964844,293.1499938964844,0.0085164653137326,-591.6387329101562,300.8120422363281,0.4034631848335266,0.050000000745058,0.0511735752224922,293.2236633300781,297.1499938964844,293.1499938964844,0.3651160299777984,-4988.67041015625,304.164306640625,0.8968944549560547,0.4531325995922088,0.3188799917697906,293.2801208496094,297.1499938964844,293.1499938964844,0.5203059315681458,-8907.9384765625,304.17291259765625,0.9883008003234864,0.5992320775985718,0.5690246224403381,293.1723327636719,297.1499938964844,293.1499938964844,0.0158666260540485,-3858.650390625,304.1524963378906,0.4064272046089172,0.0508280768990516,0.2468732297420501,291.2160339355469,291.1499938964844,260.31427001953125,258.7914123535156,279.2086486816406,293.3930969238281,291.2178039550781,1.0,0.3719622492790222,0.7507492899894714,0.7507492899894714,1.0,1.0,-1.5916885137557983,0.6827153563499451,0.9089730978012084,0.3121560215950012,0.0,0.0,0.8189922571182251,111.96807098388672,78.0,24.51419448852539,-19284.427734375,532.1735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418273925781,309.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,19388.345703125,19080.0,0.0,0.0,0.450461596250534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1544106006622314,1.1544231176376345,-1.24772541312268e-05,0.0,0.0004571612516883,0.0,0.0,255.913314819336,0.0,0.0,0.0,0.736829400062561,4.0,0.0,1.0
644340,293.1676330566406,297.1499938964844,293.1499938964844,0.0942956507205963,-2183.533935546875,304.1524963378906,0.6394747495651245,0.1521793752908706,0.1399459391832351,293.6138000488281,297.1499938964844,293.1499938964844,0.008175691589713,-574.7434692382812,300.6355895996094,0.4122073650360107,0.050000000745058,0.0507679469883441,293.2226867675781,297.1499938964844,293.1499938964844,0.3622037172317505,-4957.123046875,304.16436767578125,0.9138712286949158,0.451466292142868,0.3174169361591339,293.2773132324219,297.1499938964844,293.1499938964844,0.5128086805343628,-8802.2900390625,304.178466796875,0.9990000128746032,0.5964956283569336,0.5628957152366638,293.171142578125,297.1499938964844,293.1499938964844,0.0154220452532172,-3797.967041015625,304.15240478515625,0.4141724705696106,0.0505018979310989,0.2434195727109909,291.2386474609375,291.1499938964844,260.3500061035156,258.82098388671875,279.21173095703125,293.3983764648437,291.2404479980469,1.0,0.3605856895446777,0.7570038437843323,0.7570038437843323,1.0,1.0,-1.5778456926345823,0.677485466003418,0.9003602266311646,0.3098613321781158,0.0,0.0,0.8056292533874512,101.42784881591795,66.0,29.94182205200196,-19161.810546875,495.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044250488281,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,19411.01171875,18000.0,0.0,0.0,0.4477400779724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293131113052368,1.129325270652771,-1.213433006341802e-05,0.0,0.0004543992399703,0.0,0.0,242.3039703369141,0.0,0.0,0.0,0.7084705233573914,4.0,0.0,1.0
644400,293.1676330566406,297.1499938964844,293.1499938964844,0.0942956507205963,-2183.533935546875,304.1524963378906,0.6394747495651245,0.1521793752908706,0.1399459391832351,293.6138000488281,297.1499938964844,293.1499938964844,0.008175691589713,-574.7434692382812,300.6355895996094,0.4122073650360107,0.050000000745058,0.0507679469883441,293.2226867675781,297.1499938964844,293.1499938964844,0.3622037172317505,-4957.123046875,304.16436767578125,0.9138712286949158,0.451466292142868,0.3174169361591339,293.2773132324219,297.1499938964844,293.1499938964844,0.5128086805343628,-8802.2900390625,304.178466796875,0.9990000128746032,0.5964956283569336,0.5628957152366638,293.171142578125,297.1499938964844,293.1499938964844,0.0154220452532172,-3797.967041015625,304.15240478515625,0.4141724705696106,0.0505018979310989,0.2434195727109909,291.2386474609375,291.1499938964844,260.3500061035156,258.82098388671875,279.21173095703125,293.3983764648437,291.2404479980469,1.0,0.3605856895446777,0.7570038437843323,0.7570038437843323,1.0,1.0,-1.5778456926345823,0.677485466003418,0.9003602266311646,0.3098613321781158,0.0,0.0,0.8056292533874512,101.42784881591795,66.0,29.94182205200196,-19161.810546875,495.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5044250488281,309.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,19411.01171875,18000.0,0.0,0.0,0.4477400779724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293131113052368,1.129325270652771,-1.213433006341802e-05,0.0,0.0004543992399703,0.0,0.0,242.3039703369141,0.0,0.0,0.0,0.7084705233573914,4.0,0.0,1.0
644460,293.1639099121094,297.1499938964844,293.1499938964844,0.0940498560667038,-2178.670654296875,304.152099609375,0.6500903964042664,0.1524867862462997,0.1398852616548538,293.6215209960937,297.1499938964844,293.1499938964844,0.0078697828575968,-559.0786743164062,300.460693359375,0.4206342995166778,0.050000000745058,0.0504437163472175,293.22149658203125,297.1499938964844,293.1499938964844,0.3594496846199035,-4927.2607421875,304.1642761230469,0.9305484890937804,0.4498660862445831,0.3160640597343445,293.2513732910156,297.1499938964844,293.1499938964844,0.4829002916812897,-8376.197265625,304.21875,0.9990000128746032,0.5984591245651245,0.5350185036659241,293.16949462890625,297.1499938964844,293.1499938964844,0.0150856897234916,-3750.70263671875,304.15216064453125,0.4219042062759399,0.0503016524016857,0.2408193498849868,291.2601623535156,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.4010925292969,291.26470947265625,1.0,0.3476465940475464,0.7650414705276489,0.7650414705276489,1.0,1.0,-1.5389410257339478,0.660956621170044,0.8779844045639038,0.3012880384922027,0.0,0.0,0.7900476455688477,92.46929168701172,54.0,44.57061004638672,-18746.8828125,449.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,309.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18537.41015625,18000.0,0.0,0.0,0.4435966312885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074116587638855,1.0741277933120728,-1.1198219908692408e-05,0.0,0.0004501942021306,0.0,0.0,211.43753051757807,0.0,0.0,0.0,0.6909866333007812,4.0,0.0,1.0
644520,293.1639099121094,297.1499938964844,293.1499938964844,0.0940498560667038,-2178.670654296875,304.152099609375,0.6500903964042664,0.1524867862462997,0.1398852616548538,293.6215209960937,297.1499938964844,293.1499938964844,0.0078697828575968,-559.0786743164062,300.460693359375,0.4206342995166778,0.050000000745058,0.0504437163472175,293.22149658203125,297.1499938964844,293.1499938964844,0.3594496846199035,-4927.2607421875,304.1642761230469,0.9305484890937804,0.4498660862445831,0.3160640597343445,293.2513732910156,297.1499938964844,293.1499938964844,0.4829002916812897,-8376.197265625,304.21875,0.9990000128746032,0.5984591245651245,0.5350185036659241,293.16949462890625,297.1499938964844,293.1499938964844,0.0150856897234916,-3750.70263671875,304.15216064453125,0.4219042062759399,0.0503016524016857,0.2408193498849868,291.2601623535156,291.1499938964844,260.38360595703125,258.8489685058594,279.2239990234375,293.4010925292969,291.26470947265625,1.0,0.3476465940475464,0.7650414705276489,0.7650414705276489,1.0,1.0,-1.5389410257339478,0.660956621170044,0.8779844045639038,0.3012880384922027,0.0,0.0,0.7900476455688477,92.46929168701172,54.0,44.57061004638672,-18746.8828125,449.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,309.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18537.41015625,18000.0,0.0,0.0,0.4435966312885284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.074116587638855,1.0741277933120728,-1.1198219908692408e-05,0.0,0.0004501942021306,0.0,0.0,211.43753051757807,0.0,0.0,0.0,0.6909866333007812,4.0,0.0,1.0
644580,293.1604309082031,297.1499938964844,293.1499938964844,0.0934747755527496,-2166.9365234375,304.15234375,0.6634798645973206,0.1528371721506118,0.1398654282093048,293.6283569335937,297.1499938964844,293.1499938964844,0.007554842159152,-541.5149536132812,300.3000183105469,0.4317907989025116,0.050000000745058,0.0501010976731777,293.2206115722656,297.1499938964844,293.1499938964844,0.3552761971950531,-4880.81591796875,304.1664733886719,0.9505655765533448,0.4482364654541015,0.3146868050098419,293.1988220214844,297.1499938964844,293.1499938964844,0.4471757709980011,-7867.0966796875,304.2551574707031,0.9990000128746032,0.6064983606338501,0.5037251710891724,293.16717529296875,297.1499938964844,293.1499938964844,0.0147592676803469,-3700.482177734375,304.1519775390625,0.4329060018062591,0.0502745993435382,0.238856092095375,291.3275451660156,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.4101867675781,291.3329772949219,1.0,0.3334792554378509,0.7744688987731934,0.7744688987731934,1.0,1.0,-1.4969289302825928,0.6431334614753723,0.8537954092025757,0.2920116782188415,0.0,0.0,0.7619696855545044,83.00894927978516,72.0,81.21888732910156,-18352.890625,401.8083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0243225097656,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18676.06640625,18000.0,0.0,0.0,0.4377931952476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242905616760254,1.0243011713027954,-1.0594666491670068e-05,0.0,0.0004443044599611,0.0,0.0,188.5979156494141,0.0,0.0,0.0,0.6647484302520752,4.0,0.0,1.0
644640,293.1604309082031,297.1499938964844,293.1499938964844,0.0934747755527496,-2166.9365234375,304.15234375,0.6634798645973206,0.1528371721506118,0.1398654282093048,293.6283569335937,297.1499938964844,293.1499938964844,0.007554842159152,-541.5149536132812,300.3000183105469,0.4317907989025116,0.050000000745058,0.0501010976731777,293.2206115722656,297.1499938964844,293.1499938964844,0.3552761971950531,-4880.81591796875,304.1664733886719,0.9505655765533448,0.4482364654541015,0.3146868050098419,293.1988220214844,297.1499938964844,293.1499938964844,0.4471757709980011,-7867.0966796875,304.2551574707031,0.9990000128746032,0.6064983606338501,0.5037251710891724,293.16717529296875,297.1499938964844,293.1499938964844,0.0147592676803469,-3700.482177734375,304.1519775390625,0.4329060018062591,0.0502745993435382,0.238856092095375,291.3275451660156,291.1499938964844,260.4143371582031,258.87457275390625,279.23785400390625,293.4101867675781,291.3329772949219,1.0,0.3334792554378509,0.7744688987731934,0.7744688987731934,1.0,1.0,-1.4969289302825928,0.6431334614753723,0.8537954092025757,0.2920116782188415,0.0,0.0,0.7619696855545044,83.00894927978516,72.0,81.21888732910156,-18352.890625,401.8083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0243225097656,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18676.06640625,18000.0,0.0,0.0,0.4377931952476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242905616760254,1.0243011713027954,-1.0594666491670068e-05,0.0,0.0004443044599611,0.0,0.0,188.5979156494141,0.0,0.0,0.0,0.6647484302520752,4.0,0.0,1.0
644700,293.15899658203125,297.1499938964844,293.1499938964844,0.0933112800121307,-2163.52099609375,304.1522216796875,0.6672648787498474,0.152990385890007,0.1399395167827606,293.6318054199219,297.1499938964844,293.1499938964844,0.0074179545044898,-533.8558959960938,300.2176513671875,0.4349656105041504,0.050000000745058,0.0500176846981048,293.2203674316406,297.1499938964844,293.1499938964844,0.35346320271492,-4860.8603515625,304.166748046875,0.9553518295288086,0.4473887979984283,0.3140502572059631,293.167724609375,297.1499938964844,293.1499938964844,0.4369398057460785,-7726.38916015625,304.2543640136719,0.9990000128746032,0.6119878888130188,0.495803952217102,293.1660461425781,297.1499938964844,293.1499938964844,0.0146805243566632,-3687.4580078125,304.1517639160156,0.4361711144447326,0.0502830296754837,0.2385190427303314,291.355712890625,291.1499938964844,260.4286499023437,258.88653564453125,279.24151611328125,293.42236328125,291.3581237792969,1.0,0.3305974304676056,0.7793374061584473,0.7793374061584473,1.0,1.0,-1.4862234592437744,0.6389926671981812,0.847230851650238,0.2898551225662231,0.0,0.0,0.7453442215919495,80.69576263427734,72.0,68.9015884399414,-18196.009765625,390.3909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1872253417969,309.8049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18790.169921875,18000.0,0.0,0.0,0.4342527687549591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991527259349823,0.9915375113487244,-1.0219413525192069e-05,0.0,0.0004407113592606,0.0,0.0,174.67100524902344,0.0,0.0,0.0,0.6478561758995056,4.0,0.0,1.0
644760,293.15777587890625,297.1499938964844,293.1499938964844,0.0933889597654342,-2165.041259765625,304.15167236328125,0.6684479117393494,0.1531138271093368,0.1400417685508728,293.6353759765625,297.1499938964844,293.1499938964844,0.0073052151128649,-527.9600219726562,300.1265563964844,0.4358531832695007,0.050000000745058,0.0499953031539917,293.22021484375,297.1499938964844,293.1499938964844,0.3525081276893616,-4850.96826171875,304.1654052734375,0.9561713337898254,0.4465255439281463,0.3134393095970154,293.1419982910156,297.1499938964844,293.1499938964844,0.4334684014320373,-7685.25341796875,304.2415771484375,0.9990000128746032,0.6168190240859985,0.4936555624008178,293.1649780273437,297.1499938964844,293.1499938964844,0.0146707827225327,-3686.147216796875,304.1514587402344,0.4370909035205841,0.0502870976924896,0.2384361177682876,291.3575439453125,291.1499938964844,260.4423217773437,258.89794921875,279.24249267578125,293.4366149902344,291.3556213378906,1.0,0.3298397958278656,0.784046471118927,0.784046471118927,1.0,1.0,-1.482901096343994,0.6381627917289734,0.8447383046150208,0.2896280586719513,0.0,0.0,0.7311779260635376,80.06656646728516,90.0,27.1770076751709,-18074.990234375,387.1001586914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34649658203125,309.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18823.921875,18000.0,0.0,0.0,0.4304239451885223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571912288665771,0.9572010040283204,-9.820728337217588e-06,0.0,0.000436825590441,0.0,0.0,160.68084716796875,0.0,0.0,0.0,0.6303633451461792,4.0,0.0,1.0
644820,293.15594482421875,297.1499938964844,293.1499938964844,0.0940818265080452,-2179.04052734375,304.1499328613281,0.665047824382782,0.1532910317182541,0.1403036415576934,293.6426696777344,297.1499938964844,293.1499938964844,0.0071294894441962,-519.88623046875,299.9218139648437,0.4325202107429504,0.050000000745058,0.0500815548002719,293.2200012207031,297.1499938964844,293.1499938964844,0.352584570646286,-4854.14501953125,304.1600952148437,0.9491916298866272,0.4447914958000183,0.3123015761375427,293.115966796875,297.1499938964844,293.1499938964844,0.4415864646434784,-7822.6181640625,304.197021484375,0.9990000128746032,0.6223783493041992,0.5018717050552368,293.1633605957031,297.1499938964844,293.1499938964844,0.0147942444309592,-3708.09912109375,304.1507568359375,0.4336224496364593,0.0502351522445678,0.2387411743402481,291.2996520996094,291.1499938964844,260.4678039550781,258.9192810058594,279.2330017089844,293.45489501953125,291.2925109863281,1.0,0.3337227404117584,0.7920074462890625,0.7920074462890625,1.0,1.0,-1.4921728372573853,0.6435542106628418,0.8486186265945435,0.293039470911026,0.0,0.0,0.7143685817718506,82.4169921875,108.0,-65.49628448486328,-17981.05078125,397.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6137390136719,309.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18591.16015625,18000.0,0.0,0.0,0.4223978519439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037805795669556,0.903789758682251,-9.164509719994385e-06,0.0,0.000428680126788,0.0,0.0,139.85704040527344,0.0,0.0,0.0,0.6030610799789429,4.0,0.0,1.0
644880,293.15594482421875,297.1499938964844,293.1499938964844,0.0940818265080452,-2179.04052734375,304.1499328613281,0.665047824382782,0.1532910317182541,0.1403036415576934,293.6426696777344,297.1499938964844,293.1499938964844,0.0071294894441962,-519.88623046875,299.9218139648437,0.4325202107429504,0.050000000745058,0.0500815548002719,293.2200012207031,297.1499938964844,293.1499938964844,0.352584570646286,-4854.14501953125,304.1600952148437,0.9491916298866272,0.4447914958000183,0.3123015761375427,293.115966796875,297.1499938964844,293.1499938964844,0.4415864646434784,-7822.6181640625,304.197021484375,0.9990000128746032,0.6223783493041992,0.5018717050552368,293.1633605957031,297.1499938964844,293.1499938964844,0.0147942444309592,-3708.09912109375,304.1507568359375,0.4336224496364593,0.0502351522445678,0.2387411743402481,291.2996520996094,291.1499938964844,260.4678039550781,258.9192810058594,279.2330017089844,293.45489501953125,291.2925109863281,1.0,0.3337227404117584,0.7920074462890625,0.7920074462890625,1.0,1.0,-1.4921728372573853,0.6435542106628418,0.8486186265945435,0.293039470911026,0.0,0.0,0.7143685817718506,82.4169921875,108.0,-65.49628448486328,-17981.05078125,397.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6137390136719,309.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18591.16015625,18000.0,0.0,0.0,0.4223978519439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9037805795669556,0.903789758682251,-9.164509719994385e-06,0.0,0.000428680126788,0.0,0.0,139.85704040527344,0.0,0.0,0.0,0.6030610799789429,4.0,0.0,1.0
644940,293.1547546386719,297.1499938964844,293.1499938964844,0.0951685830950737,-2200.972412109375,304.1481628417969,0.6560748815536499,0.1533845514059066,0.1406264454126358,293.6504211425781,297.1499938964844,293.1499938964844,0.0069935088977217,-514.6541748046875,299.6969909667969,0.4245523810386657,0.050000000745058,0.0503136813640594,293.219970703125,297.1499938964844,293.1499938964844,0.3541257977485657,-4873.76806640625,304.1541748046875,0.9329829812049866,0.4430248737335205,0.3112546503543854,293.12847900390625,297.1499938964844,293.1499938964844,0.4655979573726654,-8186.140625,304.1412048339844,0.9990000128746032,0.6207827925682068,0.5233484506607056,293.1632995605469,297.1499938964844,293.1499938964844,0.0149234849959611,-3735.4189453125,304.149169921875,0.4247265160083771,0.050000000745058,0.238868698477745,291.1991271972656,291.1499938964844,260.49102783203125,258.938720703125,279.20916748046875,293.4499816894531,291.1904602050781,1.0,0.3432535529136657,0.7968230843544006,0.7968230843544006,1.0,1.0,-1.5175100564956665,0.655902087688446,0.8616079688072205,0.300187200307846,0.0,0.0,0.7142944931983948,88.76168060302734,126.0,-123.6618194580078,-18108.013671875,427.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74078369140625,309.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.892578125,18000.0,0.0,0.0,0.4149597585201263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839036822319031,0.8839125633239746,-8.855498890625313e-06,0.0,0.0004211314080748,0.0,0.0,131.81687927246094,0.0,0.0,0.0,0.5925177931785583,4.0,0.0,1.0
645000,293.1547546386719,297.1499938964844,293.1499938964844,0.0951685830950737,-2200.972412109375,304.1481628417969,0.6560748815536499,0.1533845514059066,0.1406264454126358,293.6504211425781,297.1499938964844,293.1499938964844,0.0069935088977217,-514.6541748046875,299.6969909667969,0.4245523810386657,0.050000000745058,0.0503136813640594,293.219970703125,297.1499938964844,293.1499938964844,0.3541257977485657,-4873.76806640625,304.1541748046875,0.9329829812049866,0.4430248737335205,0.3112546503543854,293.12847900390625,297.1499938964844,293.1499938964844,0.4655979573726654,-8186.140625,304.1412048339844,0.9990000128746032,0.6207827925682068,0.5233484506607056,293.1632995605469,297.1499938964844,293.1499938964844,0.0149234849959611,-3735.4189453125,304.149169921875,0.4247265160083771,0.050000000745058,0.238868698477745,291.1991271972656,291.1499938964844,260.49102783203125,258.938720703125,279.20916748046875,293.4499816894531,291.1904602050781,1.0,0.3432535529136657,0.7968230843544006,0.7968230843544006,1.0,1.0,-1.5175100564956665,0.655902087688446,0.8616079688072205,0.300187200307846,0.0,0.0,0.7142944931983948,88.76168060302734,126.0,-123.6618194580078,-18108.013671875,427.5446472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74078369140625,309.84576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18178.892578125,18000.0,0.0,0.0,0.4149597585201263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839036822319031,0.8839125633239746,-8.855498890625313e-06,0.0,0.0004211314080748,0.0,0.0,131.81687927246094,0.0,0.0,0.0,0.5925177931785583,4.0,0.0,1.0
645060,293.1541442871094,297.1499938964844,293.1499938964844,0.096355527639389,-2224.810546875,304.1468200683594,0.6443943977355957,0.1533872932195663,0.1409796625375747,293.6589660644531,297.1499938964844,293.1499938964844,0.0068740108981728,-510.3817443847656,299.4612731933594,0.4148349165916443,0.050000000745058,0.0506600737571716,293.2203674316406,297.1499938964844,293.1499938964844,0.3560379147529602,-4897.00439453125,304.149658203125,0.9116639494895936,0.4411733448505401,0.3102415204048157,293.1771240234375,297.1499938964844,293.1499938964844,0.5007074475288391,-8699.03125,304.0857238769531,0.9990000128746032,0.6115350723266602,0.5538522601127625,293.1655578613281,297.1499938964844,293.1499938964844,0.0152519112452864,-3788.984619140625,304.1376342773437,0.4148342609405517,0.050000000745058,0.2403087466955185,291.0902709960937,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.4331359863281,291.0819091796875,1.0,0.3569009006023407,0.7982870936393738,0.7982870936393738,1.0,1.0,-1.5554780960083008,0.6736883521080017,0.8817897439002991,0.3102056980133056,0.0,0.0,0.7295259833335876,98.25108337402344,129.0,-143.5797576904297,-18428.396484375,473.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.662353515625,309.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.005859375,18000.0,0.0,0.0,0.4094667434692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8991795182228088,0.8991884589195251,-8.926170266931877e-06,0.0,0.0004155566857662,0.0,0.0,136.10679626464844,0.0,0.0,0.0,0.5997170805931091,4.0,0.0,1.0
645120,293.1541442871094,297.1499938964844,293.1499938964844,0.096355527639389,-2224.810546875,304.1468200683594,0.6443943977355957,0.1533872932195663,0.1409796625375747,293.6589660644531,297.1499938964844,293.1499938964844,0.0068740108981728,-510.3817443847656,299.4612731933594,0.4148349165916443,0.050000000745058,0.0506600737571716,293.2203674316406,297.1499938964844,293.1499938964844,0.3560379147529602,-4897.00439453125,304.149658203125,0.9116639494895936,0.4411733448505401,0.3102415204048157,293.1771240234375,297.1499938964844,293.1499938964844,0.5007074475288391,-8699.03125,304.0857238769531,0.9990000128746032,0.6115350723266602,0.5538522601127625,293.1655578613281,297.1499938964844,293.1499938964844,0.0152519112452864,-3788.984619140625,304.1376342773437,0.4148342609405517,0.050000000745058,0.2403087466955185,291.0902709960937,291.1499938964844,260.5121765136719,258.9564819335937,279.1795349121094,293.4331359863281,291.0819091796875,1.0,0.3569009006023407,0.7982870936393738,0.7982870936393738,1.0,1.0,-1.5554780960083008,0.6736883521080017,0.8817897439002991,0.3102056980133056,0.0,0.0,0.7295259833335876,98.25108337402344,129.0,-143.5797576904297,-18428.396484375,473.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.662353515625,309.7628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.005859375,18000.0,0.0,0.0,0.4094667434692383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8991795182228088,0.8991884589195251,-8.926170266931877e-06,0.0,0.0004155566857662,0.0,0.0,136.10679626464844,0.0,0.0,0.0,0.5997170805931091,4.0,0.0,1.0
645180,293.15380859375,297.1499938964844,293.1499938964844,0.0972883477807045,-2243.392822265625,304.1463623046875,0.6343381404876709,0.1533514708280563,0.1412753760814666,293.66827392578125,297.1499938964844,293.1499938964844,0.0067406413145363,-504.6171569824219,299.2264709472656,0.4068279266357422,0.050000000745058,0.0510098114609718,293.2208557128906,297.1499938964844,293.1499938964844,0.3571544885635376,-4910.3759765625,304.14801025390625,0.8942707180976868,0.4392887651920318,0.3091863989830017,293.2444152832031,297.1499938964844,293.1499938964844,0.5222607851028442,-8996.55078125,304.0741271972656,0.9943838715553284,0.5971972346305847,0.5696351528167725,293.16973876953125,297.1499938964844,293.1499938964844,0.0155204283073544,-3833.730712890625,304.1200561523437,0.4068279266357422,0.050000000745058,0.2419685870409011,291.0058898925781,291.1499938964844,260.5314636230469,258.9727478027344,279.1710510253906,293.4307861328125,291.0030517578125,1.0,0.3674691319465637,0.7995937466621399,0.7995937466621399,1.0,1.0,-1.5760583877563477,0.6833486557006836,0.8927097320556641,0.3158977329730987,0.0,0.0,0.7550734281539917,107.51337432861328,132.0,-103.0968017578125,-18684.294921875,510.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749694824219,309.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17433.177734375,18000.0,0.0,0.0,0.4068106412887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432845711708068,0.9432939291000366,-9.34572108235443e-06,0.0,0.0004128610598854,0.0,0.0,151.52871704101562,0.0,0.0,0.0,0.6218062043190002,4.0,0.0,1.0
