time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.15380859375,297.1499938964844,293.1499938964844,0.0972883477807045,-2243.392822265625,304.1463623046875,0.6343381404876709,0.1533514708280563,0.1412753760814666,293.66827392578125,297.1499938964844,293.1499938964844,0.0067406413145363,-504.6171569824219,299.2264709472656,0.4068279266357422,0.050000000745058,0.0510098114609718,293.2208557128906,297.1499938964844,293.1499938964844,0.3571544885635376,-4910.3759765625,304.14801025390625,0.8942707180976868,0.4392887651920318,0.3091863989830017,293.2444152832031,297.1499938964844,293.1499938964844,0.5222607851028442,-8996.55078125,304.0741271972656,0.9943838715553284,0.5971972346305847,0.5696351528167725,293.16973876953125,297.1499938964844,293.1499938964844,0.0155204283073544,-3833.730712890625,304.1200561523437,0.4068279266357422,0.050000000745058,0.2419685870409011,291.0058898925781,291.1499938964844,260.5314636230469,258.9727478027344,279.1710510253906,293.4307861328125,291.0030517578125,1.0,0.3674691319465637,0.7995937466621399,0.7995937466621399,1.0,1.0,-1.5760583877563477,0.6833486557006836,0.8927097320556641,0.3158977329730987,0.0,0.0,0.7550734281539917,107.51337432861328,132.0,-103.0968017578125,-18684.294921875,510.5182495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3749694824219,309.6371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17433.177734375,18000.0,0.0,0.0,0.4068106412887573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432845711708068,0.9432939291000366,-9.34572108235443e-06,0.0,0.0004128610598854,0.0,0.0,151.52871704101562,0.0,0.0,0.0,0.6218062043190002,4.0,0.0,1.0
645300,293.1537780761719,297.1499938964844,293.1499938964844,0.0974142402410507,-2245.61181640625,304.14678955078125,0.6291528940200806,0.1533110439777374,0.141449972987175,293.67315673828125,297.1499938964844,293.1499938964844,0.0066626267507672,-500.1909484863281,299.1228332519531,0.4027006328105926,0.050000000745058,0.0512120425701141,293.2212219238281,297.1499938964844,293.1499938964844,0.3564050197601318,-4901.6494140625,304.1497802734375,0.8854071497917175,0.4383224844932556,0.3086820244789123,293.26434326171875,297.1499938964844,293.1499938964844,0.5176020264625549,-8920.2900390625,304.0963134765625,0.9844902157783508,0.5920770168304443,0.564031183719635,293.1722717285156,297.1499938964844,293.1499938964844,0.0155956018716096,-3844.7705078125,304.1097412109375,0.4027006328105926,0.050000000745058,0.2429278790950775,291.0072631835937,291.1499938964844,260.5404968261719,258.9803466796875,279.1777038574219,293.43731689453125,291.0092468261719,1.0,0.3714044392108917,0.8014847636222839,0.8014847636222839,1.0,1.0,-1.5702260732650757,0.6808260083198547,0.8894000053405762,0.3147773444652557,0.0,0.0,0.7646300196647644,112.5260009765625,132.0,-43.00151062011719,-18687.8046875,520.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1971740722656,309.5788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17416.892578125,18000.0,0.0,0.0,0.4063160717487335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9678747653961182,0.967884361743927,-9.62741978582926e-06,0.0,0.0004123591643292,0.0,0.0,161.13902282714844,0.0,0.0,0.0,0.6342864036560059,4.0,0.0,1.0
645360,293.1539001464844,297.1499938964844,293.1499938964844,0.0974142104387283,-2245.359130859375,304.1473693847656,0.6250002384185791,0.1532343626022339,0.1415569633245468,293.67840576171875,297.1499938964844,293.1499938964844,0.006572532467544,-494.8169250488281,299.0216979980469,0.3993867337703705,0.050000000745058,0.0513817816972732,293.2218017578125,297.1499938964844,293.1499938964844,0.3553065955638885,-4888.99462890625,304.1517944335937,0.8782728314399719,0.4373069703578949,0.3081187605857849,293.2752380371094,297.1499938964844,293.1499938964844,0.5139957070350647,-8861.7109375,304.112548828125,0.9761192202568054,0.588481605052948,0.5601523518562317,293.1749572753906,297.1499938964844,293.1499938964844,0.0156364943832159,-3850.6796875,304.0986633300781,0.3993867337703705,0.050000000745058,0.2437330484390258,291.0194091796875,291.1499938964844,260.5491027832031,258.9876708984375,279.1828308105469,293.44415283203125,291.0209350585937,1.0,0.3747784495353699,0.8035187721252441,0.8035187721252441,1.0,1.0,-1.566190481185913,0.6791983246803284,0.8869920969009399,0.3140064775943756,0.0,0.0,0.7720990180969238,116.7464828491211,135.0,-9.50705909729004,-18671.52734375,529.2083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01806640625,309.4969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17492.18359375,18000.0,0.0,0.0,0.4061930775642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876848459243774,0.9876947402954102,-9.879693607217632e-06,0.0,0.0004122343380004,0.0,0.0,169.4450225830078,0.0,0.0,0.0,0.6446197628974915,4.0,0.0,1.0
645420,293.1542053222656,297.1499938964844,293.1499938964844,0.0974190309643745,-2245.148193359375,304.1482238769531,0.6185362935066223,0.1530742347240448,0.1416723430156707,293.6894226074219,297.1499938964844,293.1499938964844,0.0063835261389613,-483.4835815429688,298.81121826171875,0.3941194713115692,0.050000000745058,0.0516560710966587,293.2230224609375,297.1499938964844,293.1499938964844,0.3532602190971374,-4865.82421875,304.1545715332031,0.8672476410865784,0.4352395534515381,0.3068925142288208,293.2845764160156,297.1499938964844,293.1499938964844,0.5093050599098206,-8786.2587890625,304.13250732421875,0.9626529216766356,0.5833933353424072,0.5550845861434937,293.1801147460937,297.1499938964844,293.1499938964844,0.015696981921792,-3860.61279296875,304.0756225585937,0.3941194713115692,0.050000000745058,0.2450341582298278,291.0325622558594,291.1499938964844,260.5653076171875,259.0014038085937,279.1900634765625,293.4569702148437,291.0333251953125,1.0,0.3802728652954101,0.8079106211662292,0.8079106211662292,1.0,1.0,-1.5606627464294434,0.677143394947052,0.8835193514823914,0.3131729364395141,0.0,0.0,0.7867716550827026,123.58733367919922,138.0,9.229727745056152,-18624.65625,543.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,309.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17580.486328125,18000.0,0.0,0.0,0.4068183600902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213701725006104,1.0213805437088013,-1.0310623110854069e-05,0.0,0.0004128689179196,0.0,0.0,184.14651489257807,0.0,0.0,0.0,0.6623802185058594,4.0,0.0,1.0
645480,293.1542053222656,297.1499938964844,293.1499938964844,0.0974190309643745,-2245.148193359375,304.1482238769531,0.6185362935066223,0.1530742347240448,0.1416723430156707,293.6894226074219,297.1499938964844,293.1499938964844,0.0063835261389613,-483.4835815429688,298.81121826171875,0.3941194713115692,0.050000000745058,0.0516560710966587,293.2230224609375,297.1499938964844,293.1499938964844,0.3532602190971374,-4865.82421875,304.1545715332031,0.8672476410865784,0.4352395534515381,0.3068925142288208,293.2845764160156,297.1499938964844,293.1499938964844,0.5093050599098206,-8786.2587890625,304.13250732421875,0.9626529216766356,0.5833933353424072,0.5550845861434937,293.1801147460937,297.1499938964844,293.1499938964844,0.015696981921792,-3860.61279296875,304.0756225585937,0.3941194713115692,0.050000000745058,0.2450341582298278,291.0325622558594,291.1499938964844,260.5653076171875,259.0014038085937,279.1900634765625,293.4569702148437,291.0333251953125,1.0,0.3802728652954101,0.8079106211662292,0.8079106211662292,1.0,1.0,-1.5606627464294434,0.677143394947052,0.8835193514823914,0.3131729364395141,0.0,0.0,0.7867716550827026,123.58733367919922,138.0,9.229727745056152,-18624.65625,543.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6777038574219,309.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17580.486328125,18000.0,0.0,0.0,0.4068183600902557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0213701725006104,1.0213805437088013,-1.0310623110854069e-05,0.0,0.0004128689179196,0.0,0.0,184.14651489257807,0.0,0.0,0.0,0.6623802185058594,4.0,0.0,1.0
645540,293.1542358398437,297.1499938964844,293.1499938964844,0.0974327623844146,-2245.1953125,304.1488037109375,0.6135225296020508,0.15296171605587,0.1417665183544159,293.7005920410156,297.1499938964844,293.1499938964844,0.0061862608417868,-471.3728332519531,298.5951538085937,0.3898313641548157,0.050000000745058,0.0518748462200164,293.2239990234375,297.1499938964844,293.1499938964844,0.351229190826416,-4843.1328125,304.1564025878906,0.8588593602180481,0.433191567659378,0.3056280016899109,293.2875061035156,297.1499938964844,293.1499938964844,0.5056198239326477,-8729.3544921875,304.14434814453125,0.9518223404884338,0.5793836116790771,0.5513731837272644,293.1847229003906,297.1499938964844,293.1499938964844,0.0157313775271177,-3867.388671875,304.0523986816406,0.3898313641548157,0.050000000745058,0.2460719347000122,291.0415954589844,291.1499938964844,260.5802917480469,259.01416015625,279.19805908203125,293.4692687988281,291.0423583984375,1.0,0.3845972120761871,0.8110860586166382,0.8110860586166382,1.0,1.0,-1.5563104152679443,0.6754909157752991,0.8808194398880005,0.3125211596488952,0.0,0.0,0.8006130456924438,129.0459442138672,141.0,12.612154960632324,-18578.5546875,555.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769226074219,309.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17622.7265625,18000.0,0.0,0.0,0.4083338975906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516778230667114,1.0516884326934814,-1.0701704923121724e-05,0.0,0.0004144069971516,0.0,0.0,198.0225372314453,0.0,0.0,0.0,0.6783499121665955,4.0,0.0,1.0
645600,293.1542358398437,297.1499938964844,293.1499938964844,0.0974327623844146,-2245.1953125,304.1488037109375,0.6135225296020508,0.15296171605587,0.1417665183544159,293.7005920410156,297.1499938964844,293.1499938964844,0.0061862608417868,-471.3728332519531,298.5951538085937,0.3898313641548157,0.050000000745058,0.0518748462200164,293.2239990234375,297.1499938964844,293.1499938964844,0.351229190826416,-4843.1328125,304.1564025878906,0.8588593602180481,0.433191567659378,0.3056280016899109,293.2875061035156,297.1499938964844,293.1499938964844,0.5056198239326477,-8729.3544921875,304.14434814453125,0.9518223404884338,0.5793836116790771,0.5513731837272644,293.1847229003906,297.1499938964844,293.1499938964844,0.0157313775271177,-3867.388671875,304.0523986816406,0.3898313641548157,0.050000000745058,0.2460719347000122,291.0415954589844,291.1499938964844,260.5802917480469,259.01416015625,279.19805908203125,293.4692687988281,291.0423583984375,1.0,0.3845972120761871,0.8110860586166382,0.8110860586166382,1.0,1.0,-1.5563104152679443,0.6754909157752991,0.8808194398880005,0.3125211596488952,0.0,0.0,0.8006130456924438,129.0459442138672,141.0,12.612154960632324,-18578.5546875,555.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3769226074219,309.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17622.7265625,18000.0,0.0,0.0,0.4083338975906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0516778230667114,1.0516884326934814,-1.0701704923121724e-05,0.0,0.0004144069971516,0.0,0.0,198.0225372314453,0.0,0.0,0.0,0.6783499121665955,4.0,0.0,1.0
645660,293.15399169921875,297.1499938964844,293.1499938964844,0.0974194407463073,-2244.689208984375,304.1492004394531,0.6093499064445496,0.1529040038585662,0.1418778002262115,293.7116394042969,297.1499938964844,293.1499938964844,0.0059836022555828,-458.5084533691406,298.37774658203125,0.386149138212204,0.050000000745058,0.0520593933761119,293.2245483398437,297.1499938964844,293.1499938964844,0.3490388691425323,-4818.75048828125,304.1579284667969,0.8520435690879822,0.4312015473842621,0.3043713569641113,293.288330078125,297.1499938964844,293.1499938964844,0.5018447637557983,-8673.45703125,304.1524353027344,0.942531168460846,0.5757331848144531,0.5480760335922241,293.1887512207031,297.1499938964844,293.1499938964844,0.0157383568584918,-3870.159423828125,304.0292053222656,0.386149138212204,0.050000000745058,0.2469473481178283,291.0550842285156,291.1499938964844,260.5942687988281,259.026123046875,279.21636962890625,293.4814453125,291.0562744140625,1.0,0.3881588876247406,0.8102783560752869,0.8102783560752869,1.0,1.0,-1.5522494316101074,0.6734821200370789,0.8787673711776733,0.3114636838436126,0.0,0.0,0.8124251961708069,133.64395141601562,144.0,18.51577949523925,-18531.51171875,565.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,309.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17673.720703125,18000.0,0.0,0.0,0.4104241132736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782111883163452,1.0782222747802734,-1.1056413313781375e-05,0.0,0.0004165282880421,0.0,0.0,210.8150634765625,0.0,0.0,0.0,0.6923770308494568,4.0,0.0,1.0
645720,293.15399169921875,297.1499938964844,293.1499938964844,0.0974194407463073,-2244.689208984375,304.1492004394531,0.6093499064445496,0.1529040038585662,0.1418778002262115,293.7116394042969,297.1499938964844,293.1499938964844,0.0059836022555828,-458.5084533691406,298.37774658203125,0.386149138212204,0.050000000745058,0.0520593933761119,293.2245483398437,297.1499938964844,293.1499938964844,0.3490388691425323,-4818.75048828125,304.1579284667969,0.8520435690879822,0.4312015473842621,0.3043713569641113,293.288330078125,297.1499938964844,293.1499938964844,0.5018447637557983,-8673.45703125,304.1524353027344,0.942531168460846,0.5757331848144531,0.5480760335922241,293.1887512207031,297.1499938964844,293.1499938964844,0.0157383568584918,-3870.159423828125,304.0292053222656,0.386149138212204,0.050000000745058,0.2469473481178283,291.0550842285156,291.1499938964844,260.5942687988281,259.026123046875,279.21636962890625,293.4814453125,291.0562744140625,1.0,0.3881588876247406,0.8102783560752869,0.8102783560752869,1.0,1.0,-1.5522494316101074,0.6734821200370789,0.8787673711776733,0.3114636838436126,0.0,0.0,0.8124251961708069,133.64395141601562,144.0,18.51577949523925,-18531.51171875,565.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128662109375,309.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17673.720703125,18000.0,0.0,0.0,0.4104241132736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0782111883163452,1.0782222747802734,-1.1056413313781375e-05,0.0,0.0004165282880421,0.0,0.0,210.8150634765625,0.0,0.0,0.0,0.6923770308494568,4.0,0.0,1.0
645780,293.1535339355469,297.1499938964844,293.1499938964844,0.0973981618881225,-2244.007080078125,304.1495056152344,0.6058066487312317,0.1528941094875335,0.1420127302408218,293.72247314453125,297.1499938964844,293.1499938964844,0.005777986254543,-445.0744934082031,298.15899658203125,0.3830329179763794,0.050000000745058,0.0522218272089958,293.2248229980469,297.1499938964844,293.1499938964844,0.3467659652233124,-4793.5263671875,304.1590576171875,0.8462360501289368,0.4292615056037903,0.3031383454799652,293.28826904296875,297.1499938964844,293.1499938964844,0.4978897273540497,-8616.51171875,304.1581726074219,0.9342575669288636,0.5722404718399048,0.5449356436729431,293.1923217773437,297.1499938964844,293.1499938964844,0.0157269723713397,-3870.263671875,304.00592041015625,0.3830329179763794,0.050000000745058,0.247717872262001,291.0717163085937,291.1499938964844,260.6074523925781,259.03741455078125,279.2342224121094,293.49365234375,291.0731506347656,1.0,0.3912226557731628,0.8094706535339355,0.8094706535339355,1.0,1.0,-1.5482810735702517,0.6715158820152283,0.8767651915550232,0.3104354441165924,0.0,0.0,0.8217750787734985,137.68408203125,132.0,22.80601692199707,-18488.841796875,573.4237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.171875,18000.0,0.0,0.0,0.4127994179725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997264385223389,1.0997378826141355,-1.1355086826370098e-05,0.0,0.0004189389583189,0.0,0.0,221.67779541015625,0.0,0.0,0.0,0.7038143277168274,4.0,0.0,1.0
645840,293.1535339355469,297.1499938964844,293.1499938964844,0.0973981618881225,-2244.007080078125,304.1495056152344,0.6058066487312317,0.1528941094875335,0.1420127302408218,293.72247314453125,297.1499938964844,293.1499938964844,0.005777986254543,-445.0744934082031,298.15899658203125,0.3830329179763794,0.050000000745058,0.0522218272089958,293.2248229980469,297.1499938964844,293.1499938964844,0.3467659652233124,-4793.5263671875,304.1590576171875,0.8462360501289368,0.4292615056037903,0.3031383454799652,293.28826904296875,297.1499938964844,293.1499938964844,0.4978897273540497,-8616.51171875,304.1581726074219,0.9342575669288636,0.5722404718399048,0.5449356436729431,293.1923217773437,297.1499938964844,293.1499938964844,0.0157269723713397,-3870.263671875,304.00592041015625,0.3830329179763794,0.050000000745058,0.247717872262001,291.0717163085937,291.1499938964844,260.6074523925781,259.03741455078125,279.2342224121094,293.49365234375,291.0731506347656,1.0,0.3912226557731628,0.8094706535339355,0.8094706535339355,1.0,1.0,-1.5482810735702517,0.6715158820152283,0.8767651915550232,0.3104354441165924,0.0,0.0,0.8217750787734985,137.68408203125,132.0,22.80601692199707,-18488.841796875,573.4237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,308.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.171875,18000.0,0.0,0.0,0.4127994179725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997264385223389,1.0997378826141355,-1.1355086826370098e-05,0.0,0.0004189389583189,0.0,0.0,221.67779541015625,0.0,0.0,0.0,0.7038143277168274,4.0,0.0,1.0
645900,293.1531982421875,297.1499938964844,293.1499938964844,0.097324714064598,-2242.4658203125,304.14971923828125,0.605847179889679,0.1529162377119064,0.142020046710968,293.727783203125,297.1499938964844,293.1499938964844,0.005665389355272,-437.5328063964844,298.0494079589844,0.3830571472644806,0.050000000745058,0.0522205643355846,293.2248229980469,297.1499938964844,293.1499938964844,0.3455134332180023,-4779.599609375,304.1596984863281,0.8456776738166809,0.4283105432987213,0.3024715483188629,293.2879943847656,297.1499938964844,293.1499938964844,0.4957534074783325,-8586.1357421875,304.1605529785156,0.9332346320152284,0.5705402493476868,0.5433258414268494,293.1939392089844,297.1499938964844,293.1499938964844,0.0156736224889755,-3863.79150390625,303.9944152832031,0.3830571472644806,0.050000000745058,0.2477118819952011,291.0815124511719,291.1499938964844,260.6138000488281,259.0428771972656,279.2435913085937,293.499755859375,291.0832214355469,1.0,0.3905575275421142,0.8090668320655823,0.8090668320655823,1.0,1.0,-1.5455491542816162,0.6701825261116028,0.8753665685653687,0.3097380697727203,0.0,0.0,0.8253716826438904,137.60179138183594,132.0,25.9803524017334,-18464.146484375,571.4526977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,308.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17770.09375,18000.0,0.0,0.0,0.4140131175518036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108502745628357,1.1085143089294434,-1.1480443390610162e-05,0.0,0.0004201706906314,0.0,0.0,226.2469177246093,0.0,0.0,0.0,0.7084911465644836,4.0,0.0,1.0
645960,293.1527099609375,297.1499938964844,293.1499938964844,0.0972146913409233,-2240.2119140625,304.1499938964844,0.6070192456245422,0.1529735922813415,0.1420061141252517,293.7330017089844,297.1499938964844,293.1499938964844,0.0055470122024416,-429.46331787109375,297.9403381347656,0.3840437531471252,0.050000000745058,0.0521684996783733,293.2247314453125,297.1499938964844,293.1499938964844,0.3441612124443054,-4764.5361328125,304.160400390625,0.8465352058410645,0.4273833334445953,0.301781415939331,293.2875671386719,297.1499938964844,293.1499938964844,0.4934765696525574,-8553.9345703125,304.16278076171875,0.9341248869895936,0.5688763856887817,0.5416979193687439,293.1954040527344,297.1499938964844,293.1499938964844,0.0155897885560989,-3852.983642578125,303.9831848144531,0.3840437531471252,0.050000000745058,0.247464895248413,291.0934753417969,291.1499938964844,260.6200561523437,259.0482788085937,279.2531433105469,293.505859375,291.09552001953125,1.0,0.3889406621456146,0.8086689114570618,0.8086689114570618,1.0,1.0,-1.5423909425735474,0.668654203414917,0.8737366795539856,0.3089241683483124,0.0,0.0,0.8279489278793335,136.224853515625,120.0,30.38917350769043,-18437.466796875,565.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,308.8612365722656,278.1499938964844,0.0,18000.0,313.1499938964844,17809.701171875,18000.0,0.0,0.0,0.4151948690414428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1156888008117676,1.115700364112854,-1.1586458640522324e-05,0.0,0.0004213700012769,0.0,0.0,230.0743103027344,0.0,0.0,0.0,0.712324857711792,4.0,0.0,1.0
646020,293.1513061523437,297.1499938964844,293.1499938964844,0.0969539061188697,-2234.89013671875,304.1504211425781,0.6117053627967834,0.153187409043312,0.1419755816459655,293.7431335449219,297.1499938964844,293.1499938964844,0.0053016142919659,-412.364013671875,297.7232360839844,0.3880094289779663,0.050000000745058,0.0519655682146549,293.2242126464844,297.1499938964844,293.1499938964844,0.3412810862064361,-4732.42919921875,304.1617126464844,0.8512237668037415,0.4255959689617157,0.300375759601593,293.2862854003906,297.1499938964844,293.1499938964844,0.4886613190174103,-8486.2890625,304.16650390625,0.9398406744003296,0.565650463104248,0.5384408831596375,293.1977233886719,297.1499938964844,293.1499938964844,0.0153660625219345,-3823.07666015625,303.9615783691406,0.3880094289779663,0.050000000745058,0.2465022802352905,291.1219787597656,291.1499938964844,260.6322631835937,259.0588073730469,279.27252197265625,293.5178527832031,291.1244201660156,1.0,0.3834846317768097,0.8078730702400208,0.8078730702400208,1.0,1.0,-1.5353575944900513,0.6652668714523315,0.8700907230377197,0.3071089386940002,0.0,0.0,0.8298309445381165,130.95590209960938,108.0,38.37029266357422,-18378.990234375,547.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74713134765625,308.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5703125,18000.0,0.0,0.0,0.4173429310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243950128555298,1.1244066953659058,-1.1726342563633809e-05,0.0,0.0004235500236973,0.0,0.0,234.91995239257807,0.0,0.0,0.0,0.7170034050941467,4.0,0.0,1.0
646080,293.1513061523437,297.1499938964844,293.1499938964844,0.0969539061188697,-2234.89013671875,304.1504211425781,0.6117053627967834,0.153187409043312,0.1419755816459655,293.7431335449219,297.1499938964844,293.1499938964844,0.0053016142919659,-412.364013671875,297.7232360839844,0.3880094289779663,0.050000000745058,0.0519655682146549,293.2242126464844,297.1499938964844,293.1499938964844,0.3412810862064361,-4732.42919921875,304.1617126464844,0.8512237668037415,0.4255959689617157,0.300375759601593,293.2862854003906,297.1499938964844,293.1499938964844,0.4886613190174103,-8486.2890625,304.16650390625,0.9398406744003296,0.565650463104248,0.5384408831596375,293.1977233886719,297.1499938964844,293.1499938964844,0.0153660625219345,-3823.07666015625,303.9615783691406,0.3880094289779663,0.050000000745058,0.2465022802352905,291.1219787597656,291.1499938964844,260.6322631835937,259.0588073730469,279.27252197265625,293.5178527832031,291.1244201660156,1.0,0.3834846317768097,0.8078730702400208,0.8078730702400208,1.0,1.0,-1.5353575944900513,0.6652668714523315,0.8700907230377197,0.3071089386940002,0.0,0.0,0.8298309445381165,130.95590209960938,108.0,38.37029266357422,-18378.990234375,547.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74713134765625,308.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17904.5703125,18000.0,0.0,0.0,0.4173429310321808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1243950128555298,1.1244066953659058,-1.1726342563633809e-05,0.0,0.0004235500236973,0.0,0.0,234.91995239257807,0.0,0.0,0.0,0.7170034050941467,4.0,0.0,1.0
646140,293.1495361328125,297.1499938964844,293.1499938964844,0.096680924296379,-2229.308349609375,304.1507263183594,0.618566632270813,0.1535142064094543,0.1419664770364761,293.7528686523437,297.1499938964844,293.1499938964844,0.0050513464957475,-394.4918518066406,297.5065002441406,0.3938055038452148,0.050000000745058,0.0516726300120353,293.2233581542969,297.1499938964844,293.1499938964844,0.338278591632843,-4698.96728515625,304.1628112792969,0.8592027425765991,0.4238881170749664,0.2989609837532043,293.2845458984375,297.1499938964844,293.1499938964844,0.4836616814136505,-8416.537109375,304.1693115234375,0.9495614171028136,0.5625501275062561,0.5352142453193665,293.1994323730469,297.1499938964844,293.1499938964844,0.0150968581438064,-3786.024169921875,303.94110107421875,0.3938055038452148,0.050000000745058,0.2451127171516418,291.1539306640625,291.1499938964844,260.6443176269531,259.0692749023437,279.2920227050781,293.529541015625,291.15655517578125,1.0,0.3759041726589203,0.807077169418335,0.807077169418335,1.0,1.0,-1.5277549028396606,0.6616184711456299,0.8661364912986755,0.3051441311836242,0.0,0.0,0.8271893262863159,123.39774322509766,96.0,43.377777099609375,-18313.25,523.1915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418212890625,308.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.4190353751182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248928308486938,1.1249046325683594,-1.1757012543966994e-05,0.0,0.0004252676444593,0.0,0.0,235.51600646972656,0.0,0.0,0.0,0.7173298001289368,4.0,0.0,1.0
646200,293.1495361328125,297.1499938964844,293.1499938964844,0.096680924296379,-2229.308349609375,304.1507263183594,0.618566632270813,0.1535142064094543,0.1419664770364761,293.7528686523437,297.1499938964844,293.1499938964844,0.0050513464957475,-394.4918518066406,297.5065002441406,0.3938055038452148,0.050000000745058,0.0516726300120353,293.2233581542969,297.1499938964844,293.1499938964844,0.338278591632843,-4698.96728515625,304.1628112792969,0.8592027425765991,0.4238881170749664,0.2989609837532043,293.2845458984375,297.1499938964844,293.1499938964844,0.4836616814136505,-8416.537109375,304.1693115234375,0.9495614171028136,0.5625501275062561,0.5352142453193665,293.1994323730469,297.1499938964844,293.1499938964844,0.0150968581438064,-3786.024169921875,303.94110107421875,0.3938055038452148,0.050000000745058,0.2451127171516418,291.1539306640625,291.1499938964844,260.6443176269531,259.0692749023437,279.2920227050781,293.529541015625,291.15655517578125,1.0,0.3759041726589203,0.807077169418335,0.807077169418335,1.0,1.0,-1.5277549028396606,0.6616184711456299,0.8661364912986755,0.3051441311836242,0.0,0.0,0.8271893262863159,123.39774322509766,96.0,43.377777099609375,-18313.25,523.1915893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418212890625,308.8507995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.4190353751182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1248928308486938,1.1249046325683594,-1.1757012543966994e-05,0.0,0.0004252676444593,0.0,0.0,235.51600646972656,0.0,0.0,0.0,0.7173298001289368,4.0,0.0,1.0
646260,293.1483459472656,297.1499938964844,293.1499938964844,0.096526600420475,-2226.138427734375,304.1508483886719,0.6234574317932129,0.1537550538778305,0.1419768333435058,293.758544921875,297.1499938964844,293.1499938964844,0.004901188891381,-383.5908508300781,297.37603759765625,0.3977237641811371,0.050000000745058,0.0514686778187751,293.22271728515625,297.1499938964844,293.1499938964844,0.336468368768692,-4678.81201171875,304.1632995605469,0.8654157519340515,0.4228968918323517,0.2981154322624206,293.2833251953125,297.1499938964844,293.1499938964844,0.4806484282016754,-8374.6865234375,304.1705627441406,0.9568310379981996,0.5607454776763916,0.5333033204078674,293.2001647949219,297.1499938964844,293.1499938964844,0.0149242794141173,-3761.8544921875,303.9292907714844,0.3977237641811371,0.050000000745058,0.2441452443599701,291.1734924316406,291.1499938964844,260.65155029296875,259.0755310058594,279.3036499023437,293.5364074707031,291.17608642578125,1.0,0.370625227689743,0.8066304326057434,0.8066304326057434,1.0,1.0,-1.5230519771575928,0.6593689322471619,0.8636830449104309,0.3039309978485107,0.0,0.0,0.8234726786613464,118.14664459228516,96.0,44.458229064941406,-18269.484375,506.7274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646179199219,308.8699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18075.451171875,18000.0,0.0,0.0,0.4197625517845154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1210793256759644,1.1210910081863403,-1.1719776011887006e-05,0.0,0.0004260056302882,0.0,0.0,233.71942138671875,0.0,0.0,0.0,0.7153439521789551,4.0,0.0,1.0
646320,293.14752197265625,297.1499938964844,293.1499938964844,0.0964319482445716,-2224.18603515625,304.1509094238281,0.6270400285720825,0.1539312452077865,0.1419909447431564,293.76226806640625,297.1499938964844,293.1499938964844,0.0048012789338827,-376.2740478515625,297.2886657714844,0.4005038440227508,0.050000000745058,0.0513244979083538,293.2222595214844,297.1499938964844,293.1499938964844,0.3352739810943603,-4665.52587890625,304.1635437011719,0.8701369762420654,0.4222486913204193,0.2975547015666961,293.282470703125,297.1499938964844,293.1499938964844,0.478657990694046,-8347.1123046875,304.17120361328125,0.962133765220642,0.5595640540122986,0.5320419073104858,293.2005615234375,297.1499938964844,293.1499938964844,0.0148072410374879,-3745.319580078125,303.9216003417969,0.4005038440227508,0.050000000745058,0.2434613108634948,291.1862487792969,291.1499938964844,260.65643310546875,259.07977294921875,279.3114013671875,293.5409240722656,291.18878173828125,1.0,0.3668684363365173,0.8063326478004456,0.8063326478004456,1.0,1.0,-1.5198872089385986,0.6578565239906311,0.8620306849479675,0.3031142652034759,0.0,0.0,0.8201778531074524,114.43756866455078,84.0,44.31782531738281,-18238.134765625,495.2481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,308.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.728515625,18000.0,0.0,0.0,0.420110136270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1168454885482788,1.1168571710586548,-1.1672025721054524e-05,0.0,0.0004263583978172,0.0,0.0,231.64561462402344,0.0,0.0,0.0,0.7131243348121643,4.0,0.0,1.0
646380,293.1454162597656,297.1499938964844,293.1499938964844,0.0962357595562934,-2220.10498046875,304.1509094238281,0.6373443007469177,0.1544195264577865,0.1420516818761825,293.7713623046875,297.1499938964844,293.1499938964844,0.004554929677397,-358.0401916503906,297.0679931640625,0.4082708358764648,0.050000000745058,0.0509429275989532,293.2210388183594,297.1499938964844,293.1499938964844,0.3323782682418823,-4633.37109375,304.1638488769531,0.8840518593788147,0.4206694960594177,0.2961667776107788,293.2801208496094,297.1499938964844,293.1499938964844,0.4738160669803619,-8280.2646484375,304.17218017578125,0.9765629768371582,0.5566832423210144,0.5289365649223328,293.2012939453125,297.1499938964844,293.1499938964844,0.0145137775689363,-3703.44970703125,303.9028015136719,0.4082708358764648,0.050000000745058,0.2416513115167617,291.2157897949219,291.1499938964844,260.6687927246094,259.0904846191406,279.3308410644531,293.5520324707031,291.21795654296875,1.0,0.3567808270454407,0.8055880665779114,0.8055880665779114,1.0,1.0,-1.5119348764419556,0.6540594696998596,0.8578754663467407,0.3010598719120025,0.0,0.0,0.8093923330307007,104.6299819946289,72.0,40.96810531616211,-18150.875,465.34857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18222.349609375,18000.0,0.0,0.0,0.4204489290714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005152463912964,1.1005268096923828,-1.1475575774966272e-05,0.0,0.0004267022013664,0.0,0.0,223.581787109375,0.0,0.0,0.0,0.7045441269874573,4.0,0.0,1.0
646440,293.1454162597656,297.1499938964844,293.1499938964844,0.0962357595562934,-2220.10498046875,304.1509094238281,0.6373443007469177,0.1544195264577865,0.1420516818761825,293.7713623046875,297.1499938964844,293.1499938964844,0.004554929677397,-358.0401916503906,297.0679931640625,0.4082708358764648,0.050000000745058,0.0509429275989532,293.2210388183594,297.1499938964844,293.1499938964844,0.3323782682418823,-4633.37109375,304.1638488769531,0.8840518593788147,0.4206694960594177,0.2961667776107788,293.2801208496094,297.1499938964844,293.1499938964844,0.4738160669803619,-8280.2646484375,304.17218017578125,0.9765629768371582,0.5566832423210144,0.5289365649223328,293.2012939453125,297.1499938964844,293.1499938964844,0.0145137775689363,-3703.44970703125,303.9028015136719,0.4082708358764648,0.050000000745058,0.2416513115167617,291.2157897949219,291.1499938964844,260.6687927246094,259.0904846191406,279.3308410644531,293.5520324707031,291.21795654296875,1.0,0.3567808270454407,0.8055880665779114,0.8055880665779114,1.0,1.0,-1.5119348764419556,0.6540594696998596,0.8578754663467407,0.3010598719120025,0.0,0.0,0.8093923330307007,104.6299819946289,72.0,40.96810531616211,-18150.875,465.34857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,308.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18222.349609375,18000.0,0.0,0.0,0.4204489290714264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005152463912964,1.1005268096923828,-1.1475575774966272e-05,0.0,0.0004267022013664,0.0,0.0,223.581787109375,0.0,0.0,0.0,0.7045441269874573,4.0,0.0,1.0
646500,293.1443786621094,297.1499938964844,293.1499938964844,0.0961646512150764,-2218.601318359375,304.15087890625,0.6433771252632141,0.154685690999031,0.1420953124761581,293.7758178710937,297.1499938964844,293.1499938964844,0.0044336947612464,-348.9803161621094,296.9560546875,0.4127916097640991,0.050000000745058,0.0507439896464347,293.2203674316406,297.1499938964844,293.1499938964844,0.3310010731220245,-4618.11669921875,304.163818359375,0.8921998143196106,0.4199008345603943,0.2954816520214081,293.27886962890625,297.1499938964844,293.1499938964844,0.4715000987052917,-8248.4111328125,304.17236328125,0.9841762781143188,0.5552802085876465,0.5274112820625305,293.2015380859375,297.1499938964844,293.1499938964844,0.0143690211698412,-3682.634521484375,303.8936462402344,0.4127916097640991,0.050000000745058,0.2407076358795166,291.22857666015625,291.1499938964844,260.6751403808594,259.09600830078125,279.340576171875,293.5575256347656,291.2304992675781,1.0,0.3514200747013092,0.8052157759666443,0.8052157759666443,1.0,1.0,-1.5079618692398071,0.6521638631820679,0.8557980060577393,0.3000321984291076,0.0,0.0,0.8028579354286194,99.52003479003906,72.0,37.78055953979492,-18101.98046875,449.9833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,308.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18269.611328125,18000.0,0.0,0.0,0.4203148484230041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0894843339920044,1.0894956588745115,-1.133956448029494e-05,0.0,0.000426566140959,0.0,0.0,218.18475341796875,0.0,0.0,0.0,0.698749840259552,4.0,0.0,1.0
646560,293.143310546875,297.1499938964844,293.1499938964844,0.0961145386099815,-2217.51708984375,304.1508178710937,0.6501303911209106,0.1549641489982605,0.1421472430229187,293.7802429199219,297.1499938964844,293.1499938964844,0.0043136873282492,-339.9647521972656,296.8427429199219,0.4179284274578094,0.050000000745058,0.0505413375794887,293.2196655273437,297.1499938964844,293.1499938964844,0.3296842277050018,-4603.56201171875,304.1636962890625,0.9011942744255066,0.4191453158855438,0.2948030531406402,293.277587890625,297.1499938964844,293.1499938964844,0.4692738652229309,-8217.8701171875,304.1723327636719,0.9918912649154664,0.5539008378982544,0.5259048938751221,293.20172119140625,297.1499938964844,293.1499938964844,0.0142268743366003,-3662.126708984375,303.8845520019531,0.4179284274578094,0.050000000745058,0.2397463470697403,291.2396850585937,291.1499938964844,260.681640625,259.1016540527344,279.35028076171875,293.56298828125,291.2413330078125,1.0,0.3458777964115143,0.8048639297485352,0.8048639297485352,1.0,1.0,-1.5040037631988523,0.6502785682678223,0.853725254535675,0.299009621143341,0.0,0.0,0.7957558631896973,94.3165512084961,60.0,33.7126350402832,-18049.458984375,434.4642639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,309.007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18312.185546875,18000.0,0.0,0.0,0.4199700057506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0767841339111328,1.0767953395843506,-1.1182127309439238e-05,0.0,0.0004262161673977,0.0,0.0,212.0550994873047,0.0,0.0,0.0,0.6920872330665588,4.0,0.0,1.0
646620,293.1410827636719,297.1499938964844,293.1499938964844,0.0960636213421821,-2216.224365234375,304.150634765625,0.6641198396682739,0.1555868685245514,0.1423394531011581,293.7887268066406,297.1499938964844,293.1499938964844,0.0040833023376762,-322.4379272460937,296.6161499023437,0.428928941488266,0.050000000745058,0.0501813441514968,293.2181091308594,297.1499938964844,293.1499938964844,0.3270753920078277,-4574.62255859375,304.1635131835937,0.9202914834022522,0.4176973104476928,0.2935163378715515,293.2695007324219,297.1499938964844,293.1499938964844,0.4533227086067199,-7986.287109375,304.1932678222656,0.9990000128746032,0.5522596836090088,0.5112089514732361,293.20172119140625,297.1499938964844,293.1499938964844,0.0139685720205307,-3624.040283203125,303.86724853515625,0.428928941488266,0.050000000745058,0.2380387037992477,291.26336669921875,291.1499938964844,260.6951599121094,259.1133728027344,279.3812255859375,293.5777893066406,291.2675476074219,1.0,0.3338947296142578,0.8041601181030273,0.8041601181030273,1.0,1.0,-1.4825806617736816,0.6402363181114197,0.842344343662262,0.2936053872108459,0.0,0.0,0.779312014579773,84.8153305053711,48.0,44.60451126098633,-17833.646484375,398.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,309.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18390.974609375,18000.0,0.0,0.0,0.4185425043106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469391345977783,1.046949863433838,-1.0815054338308984e-05,0.0,0.0004247674369253,0.0,0.0,198.0875701904297,0.0,0.0,0.0,0.6764336228370667,4.0,0.0,1.0
646680,293.1410827636719,297.1499938964844,293.1499938964844,0.0960636213421821,-2216.224365234375,304.150634765625,0.6641198396682739,0.1555868685245514,0.1423394531011581,293.7887268066406,297.1499938964844,293.1499938964844,0.0040833023376762,-322.4379272460937,296.6161499023437,0.428928941488266,0.050000000745058,0.0501813441514968,293.2181091308594,297.1499938964844,293.1499938964844,0.3270753920078277,-4574.62255859375,304.1635131835937,0.9202914834022522,0.4176973104476928,0.2935163378715515,293.2695007324219,297.1499938964844,293.1499938964844,0.4533227086067199,-7986.287109375,304.1932678222656,0.9990000128746032,0.5522596836090088,0.5112089514732361,293.20172119140625,297.1499938964844,293.1499938964844,0.0139685720205307,-3624.040283203125,303.86724853515625,0.428928941488266,0.050000000745058,0.2380387037992477,291.26336669921875,291.1499938964844,260.6951599121094,259.1133728027344,279.3812255859375,293.5777893066406,291.2675476074219,1.0,0.3338947296142578,0.8041601181030273,0.8041601181030273,1.0,1.0,-1.4825806617736816,0.6402363181114197,0.842344343662262,0.2936053872108459,0.0,0.0,0.779312014579773,84.8153305053711,48.0,44.60451126098633,-17833.646484375,398.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,309.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18390.974609375,18000.0,0.0,0.0,0.4185425043106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469391345977783,1.046949863433838,-1.0815054338308984e-05,0.0,0.0004247674369253,0.0,0.0,198.0875701904297,0.0,0.0,0.0,0.6764336228370667,4.0,0.0,1.0
646740,293.13836669921875,297.1499938964844,293.1499938964844,0.0957401469349861,-2209.080322265625,304.1509704589844,0.6792479753494263,0.1563572883605957,0.1426906138658523,293.7970886230469,297.1499938964844,293.1499938964844,0.0038525983691215,-304.1274108886719,296.4173278808594,0.4414796829223633,0.050000000745058,0.0498617812991142,293.2167053222656,297.1499938964844,293.1499938964844,0.3231797218322754,-4530.21923828125,304.16552734375,0.9410139918327332,0.4162531793117523,0.2922867834568023,293.2292175292969,297.1499938964844,293.1499938964844,0.4193038642406463,-7490.47998046875,304.2353515625,0.9990000128746032,0.5573297142982483,0.4806422293186188,293.2007751464844,297.1499938964844,293.1499938964844,0.0136785898357629,-3576.3056640625,303.853759765625,0.4414796829223633,0.050000000745058,0.2365228235721588,291.335693359375,291.1499938964844,260.7095947265625,259.1258544921875,279.4402160644531,293.6201171875,291.34228515625,1.0,0.3202100396156311,0.8034563660621643,0.8034563660621643,1.0,1.0,-1.4426296949386597,0.6217372417449951,0.8208924531936646,0.2833001017570495,0.0,0.0,0.7499991655349731,76.00989532470703,36.0,89.91374206542969,-17427.814453125,356.9664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,309.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18664.640625,18000.0,0.0,0.0,0.4153684079647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987112879753112,0.9987215995788574,-1.027784946927568e-05,0.0,0.0004215461376588,0.0,0.0,177.37466430664062,0.0,0.0,0.0,0.6513542532920837,4.0,0.0,1.0
646800,293.13836669921875,297.1499938964844,293.1499938964844,0.0957401469349861,-2209.080322265625,304.1509704589844,0.6792479753494263,0.1563572883605957,0.1426906138658523,293.7970886230469,297.1499938964844,293.1499938964844,0.0038525983691215,-304.1274108886719,296.4173278808594,0.4414796829223633,0.050000000745058,0.0498617812991142,293.2167053222656,297.1499938964844,293.1499938964844,0.3231797218322754,-4530.21923828125,304.16552734375,0.9410139918327332,0.4162531793117523,0.2922867834568023,293.2292175292969,297.1499938964844,293.1499938964844,0.4193038642406463,-7490.47998046875,304.2353515625,0.9990000128746032,0.5573297142982483,0.4806422293186188,293.2007751464844,297.1499938964844,293.1499938964844,0.0136785898357629,-3576.3056640625,303.853759765625,0.4414796829223633,0.050000000745058,0.2365228235721588,291.335693359375,291.1499938964844,260.7095947265625,259.1258544921875,279.4402160644531,293.6201171875,291.34228515625,1.0,0.3202100396156311,0.8034563660621643,0.8034563660621643,1.0,1.0,-1.4426296949386597,0.6217372417449951,0.8208924531936646,0.2833001017570495,0.0,0.0,0.7499991655349731,76.00989532470703,36.0,89.91374206542969,-17427.814453125,356.9664611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4364929199219,309.2681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18664.640625,18000.0,0.0,0.0,0.4153684079647064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987112879753112,0.9987215995788574,-1.027784946927568e-05,0.0,0.0004215461376588,0.0,0.0,177.37466430664062,0.0,0.0,0.0,0.6513542532920837,4.0,0.0,1.0
646860,293.1351623535156,297.1499938964844,293.1499938964844,0.0955035835504531,-2203.524658203125,304.1510314941406,0.6981155872344971,0.1573043763637542,0.1431929618120193,293.80517578125,297.1499938964844,293.1499938964844,0.0036234473809599,-285.7749938964844,296.2222595214844,0.4583303034305572,0.050000000745058,0.0495290644466877,293.21551513671875,297.1499938964844,293.1499938964844,0.319143533706665,-4484.22998046875,304.16705322265625,0.9648616909980774,0.4148042201995849,0.2910347878932953,293.1605834960937,297.1499938964844,293.1499938964844,0.3814192116260528,-6936.880859375,304.26983642578125,0.9990000128746032,0.5691863894462585,0.4465981423854828,293.1979675292969,297.1499938964844,293.1499938964844,0.0134003860875964,-3528.651611328125,303.8458557128906,0.4583303034305572,0.050000000745058,0.2349445521831512,291.4130554199219,291.1499938964844,260.7251281738281,259.1392517089844,279.5347900390625,293.7203674316406,291.4193420410156,1.0,0.305163025856018,0.8030197620391846,0.8030197620391846,1.0,1.0,-1.3985687494277954,0.6014702916145325,0.7970983982086182,0.2719930410385132,0.0,0.0,0.7097001671791077,66.8228530883789,54.0,101.78468322753906,-16875.84375,314.2561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8109436035156,309.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18996.25390625,18000.0,0.0,0.0,0.4097700119018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921472191810608,0.9214816689491272,-9.45221290749032e-06,0.0,0.0004158644587732,0.0,0.0,147.37680053710938,0.0,0.0,0.0,0.6120321750640869,4.0,0.0,1.0
646920,293.1351623535156,297.1499938964844,293.1499938964844,0.0955035835504531,-2203.524658203125,304.1510314941406,0.6981155872344971,0.1573043763637542,0.1431929618120193,293.80517578125,297.1499938964844,293.1499938964844,0.0036234473809599,-285.7749938964844,296.2222595214844,0.4583303034305572,0.050000000745058,0.0495290644466877,293.21551513671875,297.1499938964844,293.1499938964844,0.319143533706665,-4484.22998046875,304.16705322265625,0.9648616909980774,0.4148042201995849,0.2910347878932953,293.1605834960937,297.1499938964844,293.1499938964844,0.3814192116260528,-6936.880859375,304.26983642578125,0.9990000128746032,0.5691863894462585,0.4465981423854828,293.1979675292969,297.1499938964844,293.1499938964844,0.0134003860875964,-3528.651611328125,303.8458557128906,0.4583303034305572,0.050000000745058,0.2349445521831512,291.4130554199219,291.1499938964844,260.7251281738281,259.1392517089844,279.5347900390625,293.7203674316406,291.4193420410156,1.0,0.305163025856018,0.8030197620391846,0.8030197620391846,1.0,1.0,-1.3985687494277954,0.6014702916145325,0.7970983982086182,0.2719930410385132,0.0,0.0,0.7097001671791077,66.8228530883789,54.0,101.78468322753906,-16875.84375,314.2561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8109436035156,309.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18996.25390625,18000.0,0.0,0.0,0.4097700119018554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921472191810608,0.9214816689491272,-9.45221290749032e-06,0.0,0.0004158644587732,0.0,0.0,147.37680053710938,0.0,0.0,0.0,0.6120321750640869,4.0,0.0,1.0
