time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1344909667969,297.1499938964844,293.1499938964844,0.0958439111709594,-2209.766845703125,304.15008544921875,0.7060125470161438,0.1578291654586792,0.1437567472457885,293.812744140625,297.1499938964844,293.1499938964844,0.0034165703691542,-269.7126159667969,295.9908752441406,0.465127170085907,0.050000000745058,0.0494150780141353,293.2147216796875,297.1499938964844,293.1499938964844,0.3170549273490906,-4461.64453125,304.1646423339844,0.9725152254104614,0.4133056402206421,0.2899223864078522,293.08941650390625,297.1499938964844,293.1499938964844,0.366449773311615,-6730.005859375,304.2533874511719,0.9990000128746032,0.5833949446678162,0.4343149363994598,293.194091796875,297.1499938964844,293.1499938964844,0.0133148552849888,-3515.081298828125,303.8403015136719,0.465127170085907,0.050000000745058,0.2344038486480713,291.43145751953125,291.1499938964844,260.74200439453125,259.1537780761719,279.5619201660156,293.73651123046875,291.4263000488281,1.0,0.3007190227508545,0.8025831580162048,0.8025831580162048,1.0,1.0,-1.3823579549789429,0.5940549969673157,0.7883028984069824,0.2676618099212646,0.0,0.0,0.6693177223205566,63.65724563598633,72.0,7.570414543151855,-16450.529296875,299.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27642822265625,309.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19112.06640625,18000.0,0.0,0.0,0.4015511274337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256744146347046,0.8256828784942627,-8.46203420223901e-06,0.0,0.000407523359172,0.0,0.0,114.9928970336914,0.0,0.0,0.0,0.5644888877868652,4.0,0.0,1.0
647040,293.1344909667969,297.1499938964844,293.1499938964844,0.0958439111709594,-2209.766845703125,304.15008544921875,0.7060125470161438,0.1578291654586792,0.1437567472457885,293.812744140625,297.1499938964844,293.1499938964844,0.0034165703691542,-269.7126159667969,295.9908752441406,0.465127170085907,0.050000000745058,0.0494150780141353,293.2147216796875,297.1499938964844,293.1499938964844,0.3170549273490906,-4461.64453125,304.1646423339844,0.9725152254104614,0.4133056402206421,0.2899223864078522,293.08941650390625,297.1499938964844,293.1499938964844,0.366449773311615,-6730.005859375,304.2533874511719,0.9990000128746032,0.5833949446678162,0.4343149363994598,293.194091796875,297.1499938964844,293.1499938964844,0.0133148552849888,-3515.081298828125,303.8403015136719,0.465127170085907,0.050000000745058,0.2344038486480713,291.43145751953125,291.1499938964844,260.74200439453125,259.1537780761719,279.5619201660156,293.73651123046875,291.4263000488281,1.0,0.3007190227508545,0.8025831580162048,0.8025831580162048,1.0,1.0,-1.3823579549789429,0.5940549969673157,0.7883028984069824,0.2676618099212646,0.0,0.0,0.6693177223205566,63.65724563598633,72.0,7.570414543151855,-16450.529296875,299.63311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27642822265625,309.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,19112.06640625,18000.0,0.0,0.0,0.4015511274337768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256744146347046,0.8256828784942627,-8.46203420223901e-06,0.0,0.000407523359172,0.0,0.0,114.9928970336914,0.0,0.0,0.0,0.5644888877868652,4.0,0.0,1.0
647100,293.13671875,297.1499938964844,293.1499938964844,0.0961328968405723,-2215.81396484375,304.1495361328125,0.704999566078186,0.1575885415077209,0.143686294555664,293.8162536621094,297.1499938964844,293.1499938964844,0.0033273114822804,-263.212158203125,295.8432922363281,0.4642744362354278,0.050000000745058,0.0494294166564941,293.21435546875,297.1499938964844,293.1499938964844,0.31742063164711,-4467.15673828125,304.1612854003906,0.9708473682403564,0.4125579595565796,0.2894118726253509,293.0667419433594,297.1499938964844,293.1499938964844,0.3680965006351471,-6764.47314453125,304.2315368652344,0.9990000128746032,0.5886259078979492,0.4358762204647064,293.19244384765625,297.1499938964844,293.1499938964844,0.0133652845397591,-3526.547119140625,303.8359069824219,0.4642744362354278,0.050000000745058,0.2344718724489212,291.3916015625,291.1499938964844,260.7510070800781,259.1614990234375,279.5614318847656,293.728515625,291.3829650878906,1.0,0.3015394210815429,0.8023648858070374,0.8023648858070374,1.0,1.0,-1.383628487586975,0.5946144461631775,0.7890141010284424,0.2679477035999298,0.0,0.0,0.6570919156074524,64.04093170166016,72.0,-56.44948959350586,-16330.73828125,301.0891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5058898925781,309.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18931.640625,18000.0,0.0,0.0,0.3967710733413696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7872562408447266,0.7872642874717712,-8.044943569984753e-06,0.0,0.0004026721871923,0.0,0.0,103.12470245361328,0.0,0.0,0.0,0.5455173254013062,4.0,0.0,1.0
647160,293.13818359375,297.1499938964844,293.1499938964844,0.0964623913168907,-2222.7685546875,304.1490173339844,0.7016079425811768,0.1574700027704239,0.1435603201389312,293.8196105957031,297.1499938964844,293.1499938964844,0.0032429683487862,-257.15008544921875,295.6871032714844,0.4611378014087677,0.050000000745058,0.0494812838733196,293.2140197753906,297.1499938964844,293.1499938964844,0.318137526512146,-4476.67822265625,304.157958984375,0.9662474989891052,0.4118126630783081,0.2889320254325866,293.0545959472656,297.1499938964844,293.1499938964844,0.3741970360279083,-6865.25,304.20556640625,0.9990000128746032,0.5920752882957458,0.4414834082126617,293.1911315917969,297.1499938964844,293.1499938964844,0.013444754295051,-3543.343017578125,303.83056640625,0.4611378014087677,0.050000000745058,0.2347179055213928,291.3402099609375,291.1499938964844,260.7604064941406,259.1695861816406,279.5639953613281,293.7316589355469,291.3307800292969,1.0,0.3040792047977447,0.8021885752677917,0.8021885752677917,1.0,1.0,-1.389985203742981,0.5974998474121094,0.7924853563308716,0.269543707370758,0.0,0.0,0.6495292782783508,65.4609603881836,90.0,-99.53921508789062,-16287.7314453125,307.2238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.710693359375,309.5953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18691.880859375,18000.0,0.0,0.0,0.3918009400367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600827813148499,0.7600904703140259,-7.735395229246933e-06,0.0,0.0003976281441282,0.0,0.0,95.04439544677734,0.0,0.0,0.0,0.531924843788147,4.0,0.0,1.0
647220,293.1365966796875,297.1499938964844,293.1499938964844,0.0977712199091911,-2248.93115234375,304.1471252441406,0.6909180879592896,0.1580788791179657,0.1440363079309463,293.82635498046875,297.1499938964844,293.1499938964844,0.0030797484796494,-245.3832855224609,295.3652038574219,0.4500627815723419,0.050000000745058,0.0496816188097,293.2134704589844,297.1499938964844,293.1499938964844,0.3199062347412109,-4499.14013671875,304.15240478515625,0.9494729042053224,0.4103032648563385,0.2880364060401916,293.06121826171875,297.1499938964844,293.1499938964844,0.397068977355957,-7221.89208984375,304.1488647460937,0.9990000128746032,0.5932316184043884,0.4625065624713897,293.1900634765625,297.1499938964844,293.1499938964844,0.0136493938043713,-3584.63525390625,303.8161926269531,0.4500627815723419,0.050000000745058,0.2356682121753692,291.2304077148437,291.1499938964844,260.7805480957031,259.1867980957031,279.56982421875,293.75360107421875,291.2209777832031,1.0,0.3134939670562744,0.8018359541893005,0.8018359541893005,1.0,1.0,-1.4160915613174438,0.6094034910202026,0.806688129901886,0.2761858999729156,0.0,0.0,0.6460967659950256,70.97916412353516,108.0,-139.2174072265625,-16399.33203125,332.1845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866943359375,309.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.103515625,18000.0,0.0,0.0,0.3821769654750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347230315208435,0.7347304224967957,-7.404387361020781e-06,0.0,0.0003878610150422,0.0,0.0,87.45881652832031,0.0,0.0,0.0,0.5188270807266235,4.0,0.0,1.0
647280,293.1365966796875,297.1499938964844,293.1499938964844,0.0977712199091911,-2248.93115234375,304.1471252441406,0.6909180879592896,0.1580788791179657,0.1440363079309463,293.82635498046875,297.1499938964844,293.1499938964844,0.0030797484796494,-245.3832855224609,295.3652038574219,0.4500627815723419,0.050000000745058,0.0496816188097,293.2134704589844,297.1499938964844,293.1499938964844,0.3199062347412109,-4499.14013671875,304.15240478515625,0.9494729042053224,0.4103032648563385,0.2880364060401916,293.06121826171875,297.1499938964844,293.1499938964844,0.397068977355957,-7221.89208984375,304.1488647460937,0.9990000128746032,0.5932316184043884,0.4625065624713897,293.1900634765625,297.1499938964844,293.1499938964844,0.0136493938043713,-3584.63525390625,303.8161926269531,0.4500627815723419,0.050000000745058,0.2356682121753692,291.2304077148437,291.1499938964844,260.7805480957031,259.1867980957031,279.56982421875,293.75360107421875,291.2209777832031,1.0,0.3134939670562744,0.8018359541893005,0.8018359541893005,1.0,1.0,-1.4160915613174438,0.6094034910202026,0.806688129901886,0.2761858999729156,0.0,0.0,0.6460967659950256,70.97916412353516,108.0,-139.2174072265625,-16399.33203125,332.1845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9866943359375,309.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.103515625,18000.0,0.0,0.0,0.3821769654750824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347230315208435,0.7347304224967957,-7.404387361020781e-06,0.0,0.0003878610150422,0.0,0.0,87.45881652832031,0.0,0.0,0.0,0.5188270807266235,4.0,0.0,1.0
647340,293.1341247558594,297.1499938964844,293.1499938964844,0.0996290370821952,-2285.233642578125,304.14501953125,0.6769164800643921,0.1589220911264419,0.145147442817688,293.833740234375,297.1499938964844,293.1499938964844,0.0029178578406572,-233.56114196777344,295.0346374511719,0.4358433485031128,0.050000000745058,0.049995832145214,293.21319580078125,297.1499938964844,293.1499938964844,0.3218337297439575,-4522.873046875,304.1484375,0.9249936938285828,0.4087499380111694,0.2871966361999511,293.1051330566406,297.1499938964844,293.1499938964844,0.4315432012081146,-7740.421875,304.0918273925781,0.9990000128746032,0.5866510272026062,0.4936814308166504,293.1915283203125,297.1499938964844,293.1499938964844,0.0138943465426564,-3632.44970703125,303.79498291015625,0.4358433485031128,0.050000000745058,0.2371587008237838,291.1201477050781,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7479248046875,291.11114501953125,1.0,0.3274498581886291,0.8014833331108093,0.8014833331108093,1.0,1.0,-1.456001877784729,0.6276791095733643,0.8283228278160095,0.2864100635051727,0.0,0.0,0.6574347019195557,79.63560485839844,126.0,-149.23887634277344,-16731.279296875,372.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0184631347656,309.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17856.123046875,18000.0,0.0,0.0,0.3743604719638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432942986488342,0.7433016896247864,-7.393122814391971e-06,0.0,0.0003799282712861,0.0,0.0,88.84445190429688,0.0,0.0,0.0,0.5222154259681702,4.0,0.0,1.0
647400,293.1341247558594,297.1499938964844,293.1499938964844,0.0996290370821952,-2285.233642578125,304.14501953125,0.6769164800643921,0.1589220911264419,0.145147442817688,293.833740234375,297.1499938964844,293.1499938964844,0.0029178578406572,-233.56114196777344,295.0346374511719,0.4358433485031128,0.050000000745058,0.049995832145214,293.21319580078125,297.1499938964844,293.1499938964844,0.3218337297439575,-4522.873046875,304.1484375,0.9249936938285828,0.4087499380111694,0.2871966361999511,293.1051330566406,297.1499938964844,293.1499938964844,0.4315432012081146,-7740.421875,304.0918273925781,0.9990000128746032,0.5866510272026062,0.4936814308166504,293.1915283203125,297.1499938964844,293.1499938964844,0.0138943465426564,-3632.44970703125,303.79498291015625,0.4358433485031128,0.050000000745058,0.2371587008237838,291.1201477050781,291.1499938964844,260.8026428222656,259.2056884765625,279.551025390625,293.7479248046875,291.11114501953125,1.0,0.3274498581886291,0.8014833331108093,0.8014833331108093,1.0,1.0,-1.456001877784729,0.6276791095733643,0.8283228278160095,0.2864100635051727,0.0,0.0,0.6574347019195557,79.63560485839844,126.0,-149.23887634277344,-16731.279296875,372.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0184631347656,309.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,17856.123046875,18000.0,0.0,0.0,0.3743604719638824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7432942986488342,0.7433016896247864,-7.393122814391971e-06,0.0,0.0003799282712861,0.0,0.0,88.84445190429688,0.0,0.0,0.0,0.5222154259681702,4.0,0.0,1.0
647460,293.1341552734375,297.1499938964844,293.1499938964844,0.1012915894389152,-2317.656494140625,304.1439208984375,0.660821259021759,0.1593271791934967,0.146018385887146,293.8422241210937,297.1499938964844,293.1499938964844,0.0027530209627002,-221.3282623291016,294.6963806152344,0.4216070473194122,0.050000000745058,0.0504106692969799,293.21319580078125,297.1499938964844,293.1499938964844,0.3237834870815277,-4546.41943359375,304.1457214355469,0.8988732695579529,0.4071485996246338,0.2863977253437042,293.18218994140625,297.1499938964844,293.1499938964844,0.4750904738903045,-8376.80078125,304.0387878417969,0.9990000128746032,0.5722349286079407,0.5320484042167664,293.1962890625,297.1499938964844,293.1499938964844,0.0141609953716397,-3684.006591796875,303.7640380859375,0.4216070473194122,0.050000000745058,0.2391265034675598,291.012939453125,291.1499938964844,260.8269348144531,259.226318359375,279.49224853515625,293.6788330078125,291.0040588378906,1.0,0.3446097671985626,0.8004574179649353,0.8004574179649353,1.0,1.0,-1.5050033330917358,0.6501448750495911,0.8548585176467896,0.2989378571510315,0.0,0.0,0.6828055381774902,91.0302734375,129.0,-150.36012268066406,-17227.806640625,426.6019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76971435546875,309.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17488.908203125,18000.0,0.0,0.0,0.3697787225246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829734086990356,0.7829810380935669,-7.677832400077023e-06,0.0,0.0003752784105017,0.0,0.0,98.72499084472656,0.0,0.0,0.0,0.5409646034240723,4.0,0.0,1.0
647520,293.1341552734375,297.1499938964844,293.1499938964844,0.1012915894389152,-2317.656494140625,304.1439208984375,0.660821259021759,0.1593271791934967,0.146018385887146,293.8422241210937,297.1499938964844,293.1499938964844,0.0027530209627002,-221.3282623291016,294.6963806152344,0.4216070473194122,0.050000000745058,0.0504106692969799,293.21319580078125,297.1499938964844,293.1499938964844,0.3237834870815277,-4546.41943359375,304.1457214355469,0.8988732695579529,0.4071485996246338,0.2863977253437042,293.18218994140625,297.1499938964844,293.1499938964844,0.4750904738903045,-8376.80078125,304.0387878417969,0.9990000128746032,0.5722349286079407,0.5320484042167664,293.1962890625,297.1499938964844,293.1499938964844,0.0141609953716397,-3684.006591796875,303.7640380859375,0.4216070473194122,0.050000000745058,0.2391265034675598,291.012939453125,291.1499938964844,260.8269348144531,259.226318359375,279.49224853515625,293.6788330078125,291.0040588378906,1.0,0.3446097671985626,0.8004574179649353,0.8004574179649353,1.0,1.0,-1.5050033330917358,0.6501448750495911,0.8548585176467896,0.2989378571510315,0.0,0.0,0.6828055381774902,91.0302734375,129.0,-150.36012268066406,-17227.806640625,426.6019592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76971435546875,309.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17488.908203125,18000.0,0.0,0.0,0.3697787225246429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7829734086990356,0.7829810380935669,-7.677832400077023e-06,0.0,0.0003752784105017,0.0,0.0,98.72499084472656,0.0,0.0,0.0,0.5409646034240723,4.0,0.0,1.0
647580,293.1368713378906,297.1499938964844,293.1499938964844,0.1020594611763954,-2332.259033203125,304.144775390625,0.6445169448852539,0.1591792553663253,0.146482840180397,293.8516540527344,297.1499938964844,293.1499938964844,0.0025887892115861,-208.4882659912109,294.3932800292969,0.4089051485061645,0.050000000745058,0.0509138852357864,293.21295166015625,297.1499938964844,293.1499938964844,0.3240528404712677,-4549.40283203125,304.14697265625,0.8745246529579163,0.4055995643138885,0.2856878638267517,293.25604248046875,297.1499938964844,293.1499938964844,0.4795425534248352,-8413.13671875,304.0713806152344,0.9789366722106934,0.5563246011734009,0.53097003698349,293.20379638671875,297.1499938964844,293.1499938964844,0.0143630085512995,-3721.134765625,303.7252502441406,0.4089051485061645,0.050000000745058,0.2415135502815246,290.9668273925781,291.1499938964844,260.85357666015625,259.2489624023437,279.4814758300781,293.6364440917969,290.9712829589844,1.0,0.3569205999374389,0.7994315028190613,0.7994315028190613,1.0,1.0,-1.5077258348464966,0.6511784791946411,0.8565474152565002,0.2998356223106384,0.0,0.0,0.7125206589698792,103.83486938476562,132.0,-40.88181686401367,-17447.8828125,460.6774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.298828125,309.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17256.02734375,18000.0,0.0,0.0,0.3689171075820923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473969101905823,0.847405195236206,-8.262985829787795e-06,0.0,0.0003744039859157,0.0,0.0,117.45529174804688,0.0,0.0,0.0,0.5723572969436646,4.0,0.0,1.0
647640,293.1368713378906,297.1499938964844,293.1499938964844,0.1020594611763954,-2332.259033203125,304.144775390625,0.6445169448852539,0.1591792553663253,0.146482840180397,293.8516540527344,297.1499938964844,293.1499938964844,0.0025887892115861,-208.4882659912109,294.3932800292969,0.4089051485061645,0.050000000745058,0.0509138852357864,293.21295166015625,297.1499938964844,293.1499938964844,0.3240528404712677,-4549.40283203125,304.14697265625,0.8745246529579163,0.4055995643138885,0.2856878638267517,293.25604248046875,297.1499938964844,293.1499938964844,0.4795425534248352,-8413.13671875,304.0713806152344,0.9789366722106934,0.5563246011734009,0.53097003698349,293.20379638671875,297.1499938964844,293.1499938964844,0.0143630085512995,-3721.134765625,303.7252502441406,0.4089051485061645,0.050000000745058,0.2415135502815246,290.9668273925781,291.1499938964844,260.85357666015625,259.2489624023437,279.4814758300781,293.6364440917969,290.9712829589844,1.0,0.3569205999374389,0.7994315028190613,0.7994315028190613,1.0,1.0,-1.5077258348464966,0.6511784791946411,0.8565474152565002,0.2998356223106384,0.0,0.0,0.7125206589698792,103.83486938476562,132.0,-40.88181686401367,-17447.8828125,460.6774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.298828125,309.3717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17256.02734375,18000.0,0.0,0.0,0.3689171075820923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473969101905823,0.847405195236206,-8.262985829787795e-06,0.0,0.0003744039859157,0.0,0.0,117.45529174804688,0.0,0.0,0.0,0.5723572969436646,4.0,0.0,1.0
647700,293.1387634277344,297.1499938964844,293.1499938964844,0.1019006520509719,-2328.78271484375,304.1460266113281,0.6381571292877197,0.1589776426553726,0.146539881825447,293.8570861816406,297.1499938964844,293.1499938964844,0.0024899896234273,-200.36260986328125,294.27490234375,0.4041766822338104,0.050000000745058,0.051138948649168,293.2131042480469,297.1499938964844,293.1499938964844,0.3228567242622375,-4535.09326171875,304.1496887207031,0.8650055527687073,0.4047687649726867,0.2852937281131744,293.27252197265625,297.1499938964844,293.1499938964844,0.4738788306713104,-8326.521484375,304.0957336425781,0.9663419127464294,0.5517358183860779,0.525943398475647,293.2076721191406,297.1499938964844,293.1499938964844,0.0143839530646801,-3724.34716796875,303.7062072753906,0.4041766822338104,0.050000000745058,0.2425811439752578,290.9931335449219,291.1499938964844,260.8678894042969,259.26104736328125,279.4950256347656,293.6399230957031,290.99664306640625,1.0,0.3615324199199676,0.7989185452461243,0.7989185452461243,1.0,1.0,-1.5020283460617063,0.6484833359718323,0.853545069694519,0.2982946634292602,0.0,0.0,0.7203181385993958,109.4281997680664,132.0,7.757985591888428,-17429.81640625,472.01861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0495300292969,309.265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17388.052734375,18000.0,0.0,0.0,0.3693631887435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871679425239563,0.8716879487037659,-8.546329809178133e-06,0.0,0.0003748566668946,0.0,0.0,125.70818328857422,0.0,0.0,0.0,0.5847187638282776,4.0,0.0,1.0
647760,293.1405029296875,297.1499938964844,293.1499938964844,0.1017661839723587,-2325.93359375,304.14697265625,0.633194625377655,0.158774197101593,0.1465342789888382,293.8630676269531,297.1499938964844,293.1499938964844,0.0023878861684352,-192.0463714599609,294.1476745605469,0.4004601538181305,0.050000000745058,0.051326934248209,293.2134094238281,297.1499938964844,293.1499938964844,0.3218244910240173,-4522.927734375,304.151611328125,0.857538104057312,0.4039115011692047,0.2848452031612396,293.2817077636719,297.1499938964844,293.1499938964844,0.4704633057117462,-8270.3671875,304.1117248535156,0.9558925628662108,0.5483744144439697,0.5224244594573975,293.2113647460937,297.1499938964844,293.1499938964844,0.0143988542258739,-3727.4453125,303.6867370605469,0.4004601538181305,0.050000000745058,0.2434728741645813,291.0102844238281,291.1499938964844,260.8828430175781,259.2737121582031,279.5097351074219,293.6478576660156,291.012451171875,1.0,0.3654852509498596,0.7984071373939514,0.7984071373939514,1.0,1.0,-1.49855375289917,0.646816074848175,0.8517376780509949,0.2973282933235168,0.0,0.0,0.7278680801391602,114.12393188476562,135.0,23.58091163635254,-17395.75390625,482.0157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81158447265625,309.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17489.572265625,18000.0,0.0,0.0,0.3701862394809723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912290334701538,0.8912378549575806,-8.778572009759955e-06,0.0,0.0003756919759325,0.0,0.0,132.63418579101562,0.0,0.0,0.0,0.5948894023895264,4.0,0.0,1.0
647820,293.143310546875,297.1499938964844,293.1499938964844,0.101564921438694,-2321.71630859375,304.1483154296875,0.6257463693618774,0.1584470421075821,0.1465040147304535,293.8763732910156,297.1499938964844,293.1499938964844,0.0021758957300335,-174.8712921142578,293.8783569335937,0.3946006000041961,0.050000000745058,0.0516317225992679,293.2139587402344,297.1499938964844,293.1499938964844,0.3199138045310974,-4500.75,304.1542358398437,0.8462398052215576,0.402193546295166,0.2838764190673828,293.2895812988281,297.1499938964844,293.1499938964844,0.4656644463539123,-8192.6240234375,304.1321716308594,0.9393837451934814,0.5434276461601257,0.5175971984863281,293.2178039550781,297.1499938964844,293.1499938964844,0.0144094657152891,-3731.593017578125,303.648193359375,0.3946006000041961,0.050000000745058,0.2449186742305755,291.032958984375,291.1499938964844,260.9149169921875,259.30078125,279.5416564941406,293.66900634765625,291.0346069335937,1.0,0.3718673288822174,0.7973843216896057,0.7973843216896057,1.0,1.0,-1.4936598539352417,0.6444295644760132,0.8492302894592285,0.2959322929382324,0.0,0.0,0.7418977618217468,121.75140380859376,123.0,29.356746673583984,-17325.13671875,498.5891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,308.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.693359375,18000.0,0.0,0.0,0.3726646304130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256252646446228,0.9256344437599182,-9.179345397569705e-06,0.0,0.0003782072453759,0.0,0.0,145.25270080566406,0.0,0.0,0.0,0.6126701235771179,4.0,0.0,1.0
647880,293.143310546875,297.1499938964844,293.1499938964844,0.101564921438694,-2321.71630859375,304.1483154296875,0.6257463693618774,0.1584470421075821,0.1465040147304535,293.8763732910156,297.1499938964844,293.1499938964844,0.0021758957300335,-174.8712921142578,293.8783569335937,0.3946006000041961,0.050000000745058,0.0516317225992679,293.2139587402344,297.1499938964844,293.1499938964844,0.3199138045310974,-4500.75,304.1542358398437,0.8462398052215576,0.402193546295166,0.2838764190673828,293.2895812988281,297.1499938964844,293.1499938964844,0.4656644463539123,-8192.6240234375,304.1321716308594,0.9393837451934814,0.5434276461601257,0.5175971984863281,293.2178039550781,297.1499938964844,293.1499938964844,0.0144094657152891,-3731.593017578125,303.648193359375,0.3946006000041961,0.050000000745058,0.2449186742305755,291.032958984375,291.1499938964844,260.9149169921875,259.30078125,279.5416564941406,293.66900634765625,291.0346069335937,1.0,0.3718673288822174,0.7973843216896057,0.7973843216896057,1.0,1.0,-1.4936598539352417,0.6444295644760132,0.8492302894592285,0.2959322929382324,0.0,0.0,0.7418977618217468,121.75140380859376,123.0,29.356746673583984,-17325.13671875,498.5891418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866577148437,308.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,17583.693359375,18000.0,0.0,0.0,0.3726646304130554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9256252646446228,0.9256344437599182,-9.179345397569705e-06,0.0,0.0003782072453759,0.0,0.0,145.25270080566406,0.0,0.0,0.0,0.6126701235771179,4.0,0.0,1.0
647940,293.1449584960937,297.1499938964844,293.1499938964844,0.1012629196047782,-2315.68212890625,304.1493530273437,0.6245004534721375,0.1582797318696975,0.1463554799556732,293.88995361328125,297.1499938964844,293.1499938964844,0.0019489669939503,-156.51466369628906,293.6039123535156,0.3937300741672516,0.050000000745058,0.0516768954694271,293.21405029296875,297.1499938964844,293.1499938964844,0.3177761733531952,-4476.169921875,304.1563720703125,0.8437361121177673,0.4005510210990906,0.2827511727809906,293.2913818359375,297.1499938964844,293.1499938964844,0.4614206850528717,-8126.783203125,304.1450500488281,0.9347942471504213,0.5395177006721497,0.5137929320335388,293.22283935546875,297.1499938964844,293.1499938964844,0.0142988637089729,-3717.64111328125,303.6115417480469,0.3937300741672516,0.050000000745058,0.2451329380273819,291.0547180175781,291.1499938964844,260.95001220703125,259.330322265625,279.5767517089844,293.6924133300781,291.05670166015625,1.0,0.3717209696769714,0.79636150598526,0.79636150598526,1.0,1.0,-1.487876296043396,0.6416306495666504,0.8462456464767456,0.2943158149719238,0.0,0.0,0.753196120262146,122.78937530517578,111.0,31.957992553710938,-17244.583984375,497.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17658.84375,18000.0,0.0,0.0,0.3758555650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9541516304016112,0.9541611671447754,-9.521966603642795e-06,0.0,0.000381445599487,0.0,0.0,156.34759521484375,0.0,0.0,0.0,0.6274481415748596,4.0,0.0,1.0
648000,293.1449584960937,297.1499938964844,293.1499938964844,0.1012629196047782,-2315.68212890625,304.1493530273437,0.6245004534721375,0.1582797318696975,0.1463554799556732,293.88995361328125,297.1499938964844,293.1499938964844,0.0019489669939503,-156.51466369628906,293.6039123535156,0.3937300741672516,0.050000000745058,0.0516768954694271,293.21405029296875,297.1499938964844,293.1499938964844,0.3177761733531952,-4476.169921875,304.1563720703125,0.8437361121177673,0.4005510210990906,0.2827511727809906,293.2913818359375,297.1499938964844,293.1499938964844,0.4614206850528717,-8126.783203125,304.1450500488281,0.9347942471504213,0.5395177006721497,0.5137929320335388,293.22283935546875,297.1499938964844,293.1499938964844,0.0142988637089729,-3717.64111328125,303.6115417480469,0.3937300741672516,0.050000000745058,0.2451329380273819,291.0547180175781,291.1499938964844,260.95001220703125,259.330322265625,279.5767517089844,293.6924133300781,291.05670166015625,1.0,0.3717209696769714,0.79636150598526,0.79636150598526,1.0,1.0,-1.487876296043396,0.6416306495666504,0.8462456464767456,0.2943158149719238,0.0,0.0,0.753196120262146,122.78937530517578,111.0,31.957992553710938,-17244.583984375,497.8289184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17658.84375,18000.0,0.0,0.0,0.3758555650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9541516304016112,0.9541611671447754,-9.521966603642795e-06,0.0,0.000381445599487,0.0,0.0,156.34759521484375,0.0,0.0,0.0,0.6274481415748596,4.0,0.0,1.0
648060,293.1407165527344,297.1499938964844,293.1499938964844,0.1015313044190406,-2320.330078125,304.14910888671875,0.6286444664001465,0.1592744886875152,0.1469041556119918,293.8970642089844,297.1499938964844,293.1499938964844,0.0017272686818614,-138.59817504882812,293.3443298339844,0.3965224027633667,0.050000000745058,0.0515317134559154,293.2088623046875,297.1499938964844,293.1499938964844,0.3162150382995605,-4458.474609375,304.15679931640625,0.8478072881698608,0.3999897539615631,0.2821070849895477,293.285888671875,297.1499938964844,293.1499938964844,0.4579268097877502,-8074.36279296875,304.15240478515625,0.9391480684280396,0.5370557308197021,0.5110694169998169,293.22052001953125,297.1499938964844,293.1499938964844,0.014154746197164,-3696.11669921875,303.5939025878906,0.3965224027633667,0.050000000745058,0.244444265961647,291.0773010253906,291.1499938964844,260.98883056640625,259.36309814453125,279.6061096191406,293.70635986328125,291.0789794921875,1.0,0.3676542937755584,0.7956609725952148,0.7956609725952148,1.0,1.0,-1.4834903478622437,0.639523983001709,0.8439663052558899,0.2930755019187927,0.0,0.0,0.7613184452056885,119.03245544433594,99.0,30.834577560424805,-17179.564453125,485.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7931213378906,308.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.1484375,18000.0,0.0,0.0,0.3793224096298218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975654363632202,0.97566419839859,-9.79301785264397e-06,0.0,0.0003849640197586,0.0,0.0,165.17991638183594,0.0,0.0,0.0,0.6386808753013611,4.0,0.0,1.0
648120,293.1407165527344,297.1499938964844,293.1499938964844,0.1015313044190406,-2320.330078125,304.14910888671875,0.6286444664001465,0.1592744886875152,0.1469041556119918,293.8970642089844,297.1499938964844,293.1499938964844,0.0017272686818614,-138.59817504882812,293.3443298339844,0.3965224027633667,0.050000000745058,0.0515317134559154,293.2088623046875,297.1499938964844,293.1499938964844,0.3162150382995605,-4458.474609375,304.15679931640625,0.8478072881698608,0.3999897539615631,0.2821070849895477,293.285888671875,297.1499938964844,293.1499938964844,0.4579268097877502,-8074.36279296875,304.15240478515625,0.9391480684280396,0.5370557308197021,0.5110694169998169,293.22052001953125,297.1499938964844,293.1499938964844,0.014154746197164,-3696.11669921875,303.5939025878906,0.3965224027633667,0.050000000745058,0.244444265961647,291.0773010253906,291.1499938964844,260.98883056640625,259.36309814453125,279.6061096191406,293.70635986328125,291.0789794921875,1.0,0.3676542937755584,0.7956609725952148,0.7956609725952148,1.0,1.0,-1.4834903478622437,0.639523983001709,0.8439663052558899,0.2930755019187927,0.0,0.0,0.7613184452056885,119.03245544433594,99.0,30.834577560424805,-17179.564453125,485.7779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7931213378906,308.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.1484375,18000.0,0.0,0.0,0.3793224096298218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.975654363632202,0.97566419839859,-9.79301785264397e-06,0.0,0.0003849640197586,0.0,0.0,165.17991638183594,0.0,0.0,0.0,0.6386808753013611,4.0,0.0,1.0
648180,293.1391906738281,297.1499938964844,293.1499938964844,0.1015971526503562,-2321.14599609375,304.1493225097656,0.6353349685668945,0.1598234474658966,0.1472255140542984,293.90545654296875,297.1499938964844,293.1499938964844,0.0014980294508859,-120.09674072265624,293.0808410644531,0.4013705849647522,0.050000000745058,0.0512804165482521,293.2066345214844,297.1499938964844,293.1499938964844,0.3143451809883117,-4437.1640625,304.1576843261719,0.8556748628616333,0.3989542722702026,0.2812597155570984,293.2823486328125,297.1499938964844,293.1499938964844,0.4541591107845306,-8019.130859375,304.1578369140625,0.9484670758247375,0.5343351364135742,0.5083022117614746,293.2192077636719,297.1499938964844,293.1499938964844,0.0139473332092165,-3665.16650390625,303.5743408203125,0.4013705849647522,0.050000000745058,0.2432522177696228,291.1012268066406,291.1499938964844,261.0317687988281,259.3995361328125,279.6363525390625,293.7171936035156,291.103515625,1.0,0.3609476685523987,0.7949604392051697,0.7949604392051697,1.0,1.0,-1.4778048992156982,0.6368177533149719,0.8409872055053711,0.2915124297142029,0.0,0.0,0.7663092017173767,112.56560516357422,87.0,34.85663604736328,-17115.201171875,466.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297912597656,308.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.162109375,18000.0,0.0,0.0,0.3827400803565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908157587051392,0.9908257722854614,-9.992612831410952e-06,0.0,0.0003884325269609,0.0,0.0,171.68017578125,0.0,0.0,0.0,0.646624743938446,4.0,0.0,1.0
648240,293.1391906738281,297.1499938964844,293.1499938964844,0.1015971526503562,-2321.14599609375,304.1493225097656,0.6353349685668945,0.1598234474658966,0.1472255140542984,293.90545654296875,297.1499938964844,293.1499938964844,0.0014980294508859,-120.09674072265624,293.0808410644531,0.4013705849647522,0.050000000745058,0.0512804165482521,293.2066345214844,297.1499938964844,293.1499938964844,0.3143451809883117,-4437.1640625,304.1576843261719,0.8556748628616333,0.3989542722702026,0.2812597155570984,293.2823486328125,297.1499938964844,293.1499938964844,0.4541591107845306,-8019.130859375,304.1578369140625,0.9484670758247375,0.5343351364135742,0.5083022117614746,293.2192077636719,297.1499938964844,293.1499938964844,0.0139473332092165,-3665.16650390625,303.5743408203125,0.4013705849647522,0.050000000745058,0.2432522177696228,291.1012268066406,291.1499938964844,261.0317687988281,259.3995361328125,279.6363525390625,293.7171936035156,291.103515625,1.0,0.3609476685523987,0.7949604392051697,0.7949604392051697,1.0,1.0,-1.4778048992156982,0.6368177533149719,0.8409872055053711,0.2915124297142029,0.0,0.0,0.7663092017173767,112.56560516357422,87.0,34.85663604736328,-17115.201171875,466.2378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297912597656,308.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17825.162109375,18000.0,0.0,0.0,0.3827400803565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908157587051392,0.9908257722854614,-9.992612831410952e-06,0.0,0.0003884325269609,0.0,0.0,171.68017578125,0.0,0.0,0.0,0.646624743938446,4.0,0.0,1.0
648300,293.13873291015625,297.1499938964844,293.1499938964844,0.101529948413372,-2319.653076171875,304.1495666503906,0.639505922794342,0.1600518375635147,0.1472949832677841,293.909912109375,297.1499938964844,293.1499938964844,0.001382146263495,-110.7458267211914,292.95001220703125,0.4044005572795868,0.050000000745058,0.0511281490325927,293.2059020996094,297.1499938964844,293.1499938964844,0.3132334351539612,-4424.44677734375,304.1582946777344,0.8608472943305969,0.3983811736106872,0.2807582318782806,293.28076171875,297.1499938964844,293.1499938964844,0.4520721137523651,-7988.86328125,304.16021728515625,0.9544967412948608,0.5329683423042297,0.5068665146827698,293.21881103515625,297.1499938964844,293.1499938964844,0.0138277877122163,-3646.935302734375,303.56414794921875,0.4044005572795868,0.050000000745058,0.2425299137830734,291.11590576171875,291.1499938964844,261.0546875,259.41900634765625,279.6525573730469,293.72296142578125,291.11846923828125,1.0,0.3568671345710754,0.7946101427078247,0.7946101427078247,1.0,1.0,-1.474513053894043,0.6352594494819641,0.8392536640167236,0.2906118035316467,0.0,0.0,0.7671149373054504,108.65003204345705,87.0,38.43853378295898,-17080.51171875,454.5591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,308.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17877.599609375,18000.0,0.0,0.0,0.384326308965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952934384346008,0.995303511619568,-1.005847479973454e-05,0.0,0.000390042347135,0.0,0.0,173.71292114257812,0.0,0.0,0.0,0.648996114730835,4.0,0.0,1.0
648360,293.1383361816406,297.1499938964844,293.1499938964844,0.1014305725693702,-2317.548828125,304.1498107910156,0.6442896723747253,0.1602723747491836,0.1473391354084015,293.9144897460937,297.1499938964844,293.1499938964844,0.0012657563202083,-101.3599853515625,292.81951904296875,0.4078502655029297,0.050000000745058,0.0509627684950828,293.20526123046875,297.1499938964844,293.1499938964844,0.3120574951171875,-4410.9912109375,304.158935546875,0.8668628931045532,0.3977978527545929,0.2802344560623169,293.2792053222656,297.1499938964844,293.1499938964844,0.4499084651470184,-7957.66015625,304.16229248046875,0.9612680673599244,0.5316163897514343,0.505426287651062,293.2185363769531,297.1499938964844,293.1499938964844,0.013701356947422,-3627.418212890625,303.5537414550781,0.4078502655029297,0.050000000745058,0.2417454272508621,291.1318054199219,291.1499938964844,261.0784912109375,259.4393005371094,279.66943359375,293.72906494140625,291.1345520019531,1.0,0.3524042069911957,0.7942653894424438,0.7942653894424438,1.0,1.0,-1.4710681438446045,0.6336323022842407,0.837435781955719,0.2896710038185119,0.0,0.0,0.766737163066864,104.39984893798828,75.0,41.74235534667969,-17043.7734375,442.0083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5519104003906,308.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3828125,18000.0,0.0,0.0,0.3857825100421905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997404158115387,0.9974142909049988,-1.0097083759319505e-05,0.0,0.0003915202105417,0.0,0.0,174.7696075439453,0.0,0.0,0.0,0.6501442790031433,4.0,0.0,1.0
648420,293.1376342773437,297.1499938964844,293.1499938964844,0.1011836975812912,-2312.434326171875,304.1502990722656,0.655932605266571,0.1607108414173126,0.1473909616470337,293.923828125,297.1499938964844,293.1499938964844,0.0010325795738026,-82.58415222167969,292.55828857421875,0.4163131713867187,0.050000000745058,0.050602801144123,293.2041320800781,297.1499938964844,293.1499938964844,0.3096104860305786,-4383.013671875,304.1600341796875,0.881562352180481,0.3966295123100281,0.2791571617126465,293.27606201171875,297.1499938964844,293.1499938964844,0.4454762041568756,-7894.18310546875,304.16552734375,0.9764886498451232,0.5289787650108337,0.5025716423988342,293.2182312011719,297.1499938964844,293.1499938964844,0.0134363295510411,-3585.859619140625,303.5326538085937,0.4163131713867187,0.050000000745058,0.2400379031896591,291.16552734375,291.1499938964844,261.128662109375,259.4821472167969,279.7050476074219,293.74237060546875,291.1683654785156,1.0,0.342535525560379,0.7935759425163269,0.7935759425163269,1.0,1.0,-1.46392822265625,0.6302661299705505,0.8336620926856995,0.2877221703529358,0.0,0.0,0.7624162435531616,95.15575408935548,63.0,45.86488342285156,-16962.630859375,415.0895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55352783203125,308.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.34765625,18000.0,0.0,0.0,0.3881794214248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940950870513916,0.9941051602363586,-1.0085100257128944e-05,0.0,0.000393952766899,0.0,0.0,173.71490478515625,0.0,0.0,0.0,0.6485374569892883,4.0,0.0,1.0
648480,293.1376342773437,297.1499938964844,293.1499938964844,0.1011836975812912,-2312.434326171875,304.1502990722656,0.655932605266571,0.1607108414173126,0.1473909616470337,293.923828125,297.1499938964844,293.1499938964844,0.0010325795738026,-82.58415222167969,292.55828857421875,0.4163131713867187,0.050000000745058,0.050602801144123,293.2041320800781,297.1499938964844,293.1499938964844,0.3096104860305786,-4383.013671875,304.1600341796875,0.881562352180481,0.3966295123100281,0.2791571617126465,293.27606201171875,297.1499938964844,293.1499938964844,0.4454762041568756,-7894.18310546875,304.16552734375,0.9764886498451232,0.5289787650108337,0.5025716423988342,293.2182312011719,297.1499938964844,293.1499938964844,0.0134363295510411,-3585.859619140625,303.5326538085937,0.4163131713867187,0.050000000745058,0.2400379031896591,291.16552734375,291.1499938964844,261.128662109375,259.4821472167969,279.7050476074219,293.74237060546875,291.1683654785156,1.0,0.342535525560379,0.7935759425163269,0.7935759425163269,1.0,1.0,-1.46392822265625,0.6302661299705505,0.8336620926856995,0.2877221703529358,0.0,0.0,0.7624162435531616,95.15575408935548,63.0,45.86488342285156,-16962.630859375,415.0895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55352783203125,308.4754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.34765625,18000.0,0.0,0.0,0.3881794214248657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9940950870513916,0.9941051602363586,-1.0085100257128944e-05,0.0,0.000393952766899,0.0,0.0,173.71490478515625,0.0,0.0,0.0,0.6485374569892883,4.0,0.0,1.0
648540,293.136962890625,297.1499938964844,293.1499938964844,0.1009246110916137,-2307.12353515625,304.150634765625,0.6708095073699951,0.1611572504043579,0.147422969341278,293.9332580566406,297.1499938964844,293.1499938964844,0.000799547007773,-63.86841583251953,292.29449462890625,0.4277226030826568,0.050000000745058,0.0502168759703636,293.2030639648437,297.1499938964844,293.1499938964844,0.3071616888046264,-4355.080078125,304.1607666015625,0.9001347422599792,0.3954750299453735,0.2780678570270538,293.2728271484375,297.1499938964844,293.1499938964844,0.4410824477672577,-7831.73779296875,304.16766357421875,0.9929365515708924,0.526441752910614,0.4997826218605041,293.2180480957031,297.1499938964844,293.1499938964844,0.0131664797663688,-3542.856201171875,303.5112609863281,0.4277226030826568,0.050000000745058,0.2382072359323501,291.1986083984375,291.1499938964844,261.18194580078125,259.5277404785156,279.7426452636719,293.7566833496094,291.20123291015625,1.0,0.3316598236560821,0.7928864359855652,0.7928864359855652,1.0,1.0,-1.456649899482727,0.6268399953842163,0.829809844493866,0.2857349514961242,0.0,0.0,0.7536960244178772,85.25251770019531,51.0,45.380313873291016,-16868.349609375,386.7167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62548828125,308.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18182.96484375,18000.0,0.0,0.0,0.389721155166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980750322341919,0.9807602763175964,-9.953022527042776e-06,0.0,0.000395517447032,0.0,0.0,168.48257446289062,0.0,0.0,0.0,0.6417383551597595,4.0,0.0,1.0
648600,293.136962890625,297.1499938964844,293.1499938964844,0.1009246110916137,-2307.12353515625,304.150634765625,0.6708095073699951,0.1611572504043579,0.147422969341278,293.9332580566406,297.1499938964844,293.1499938964844,0.000799547007773,-63.86841583251953,292.29449462890625,0.4277226030826568,0.050000000745058,0.0502168759703636,293.2030639648437,297.1499938964844,293.1499938964844,0.3071616888046264,-4355.080078125,304.1607666015625,0.9001347422599792,0.3954750299453735,0.2780678570270538,293.2728271484375,297.1499938964844,293.1499938964844,0.4410824477672577,-7831.73779296875,304.16766357421875,0.9929365515708924,0.526441752910614,0.4997826218605041,293.2180480957031,297.1499938964844,293.1499938964844,0.0131664797663688,-3542.856201171875,303.5112609863281,0.4277226030826568,0.050000000745058,0.2382072359323501,291.1986083984375,291.1499938964844,261.18194580078125,259.5277404785156,279.7426452636719,293.7566833496094,291.20123291015625,1.0,0.3316598236560821,0.7928864359855652,0.7928864359855652,1.0,1.0,-1.456649899482727,0.6268399953842163,0.829809844493866,0.2857349514961242,0.0,0.0,0.7536960244178772,85.25251770019531,51.0,45.380313873291016,-16868.349609375,386.7167663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62548828125,308.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18182.96484375,18000.0,0.0,0.0,0.389721155166626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980750322341919,0.9807602763175964,-9.953022527042776e-06,0.0,0.000395517447032,0.0,0.0,168.48257446289062,0.0,0.0,0.0,0.6417383551597595,4.0,0.0,1.0
648660,293.1361083984375,297.1499938964844,293.1499938964844,0.1006485000252723,-2301.36328125,304.15087890625,0.6865127682685852,0.1616627722978592,0.1475328207015991,293.9424743652344,297.1499938964844,293.1499938964844,0.0005729043623432,-45.69230270385742,292.0365600585937,0.4407329857349396,0.050000000745058,0.0498788505792617,293.201904296875,297.1499938964844,293.1499938964844,0.3045476973056793,-4325.09912109375,304.1615600585937,0.9204357266426086,0.394363135099411,0.2770381569862366,293.2615051269531,297.1499938964844,293.1499938964844,0.4220910668373108,-7550.56982421875,304.1951904296875,0.9990000128746032,0.5255658030509949,0.4823140203952789,293.2176513671875,297.1499938964844,293.1499938964844,0.012916101142764,-3501.3095703125,303.4909973144531,0.4407329857349396,0.050000000745058,0.236603781580925,291.2391357421875,291.1499938964844,261.2380065917969,259.5757751464844,279.8007507324219,293.78497314453125,291.24560546875,1.0,0.3194447159767151,0.7922404408454895,0.7922404408454895,1.0,1.0,-1.43237042427063,0.6155871152877808,0.8167833685874939,0.2795102894306183,0.0,0.0,0.7395479679107666,76.2677001953125,39.0,69.19403076171875,-16635.55078125,352.6321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696533203125,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18315.99609375,18000.0,0.0,0.0,0.3901211321353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574251770973206,0.957434892654419,-9.708581274026074e-06,0.0,0.0003959233290515,0.0,0.0,159.4056396484375,0.0,0.0,0.0,0.6297595500946045,4.0,0.0,1.0
