time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1361083984375,297.1499938964844,293.1499938964844,0.1006485000252723,-2301.36328125,304.15087890625,0.6865127682685852,0.1616627722978592,0.1475328207015991,293.9424743652344,297.1499938964844,293.1499938964844,0.0005729043623432,-45.69230270385742,292.0365600585937,0.4407329857349396,0.050000000745058,0.0498788505792617,293.201904296875,297.1499938964844,293.1499938964844,0.3045476973056793,-4325.09912109375,304.1615600585937,0.9204357266426086,0.394363135099411,0.2770381569862366,293.2615051269531,297.1499938964844,293.1499938964844,0.4220910668373108,-7550.56982421875,304.1951904296875,0.9990000128746032,0.5255658030509949,0.4823140203952789,293.2176513671875,297.1499938964844,293.1499938964844,0.012916101142764,-3501.3095703125,303.4909973144531,0.4407329857349396,0.050000000745058,0.236603781580925,291.2391357421875,291.1499938964844,261.2380065917969,259.5757751464844,279.8007507324219,293.78497314453125,291.24560546875,1.0,0.3194447159767151,0.7922404408454895,0.7922404408454895,1.0,1.0,-1.43237042427063,0.6155871152877808,0.8167833685874939,0.2795102894306183,0.0,0.0,0.7395479679107666,76.2677001953125,39.0,69.19403076171875,-16635.55078125,352.6321105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7696533203125,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18315.99609375,18000.0,0.0,0.0,0.3901211321353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574251770973206,0.957434892654419,-9.708581274026074e-06,0.0,0.0003959233290515,0.0,0.0,159.4056396484375,0.0,0.0,0.0,0.6297595500946045,4.0,0.0,1.0
648780,293.1343078613281,297.1499938964844,293.1499938964844,0.1000621542334556,-2289.032958984375,304.15155029296875,0.7037035226821899,0.1623757034540176,0.1478198915719986,293.9515991210937,297.1499938964844,293.1499938964844,0.0003610884596128,-11.07575511932373,291.82867431640625,0.45609912276268,0.050000000745058,0.0495685413479805,293.2011108398437,297.1499938964844,293.1499938964844,0.3005688488483429,-4278.56982421875,304.1643371582031,0.9434956908226012,0.3932106494903564,0.2760230004787445,293.2147521972656,297.1499938964844,293.1499938964844,0.3867145776748657,-7028.0908203125,304.2388610839844,0.9990000128746032,0.5321505665779114,0.450762003660202,293.2159423828125,297.1499938964844,293.1499938964844,0.0126339653506875,-3449.07470703125,303.47735595703125,0.45609912276268,0.050000000745058,0.2351318150758743,291.3328857421875,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,293.881591796875,291.341552734375,1.0,0.3054198622703552,0.7915945053100586,0.7915945053100586,1.0,1.0,-1.391371488571167,0.5967603921890259,0.7946110963821411,0.2689243853092193,0.0,0.0,0.7091313004493713,67.7040023803711,42.0,118.12773895263672,-16194.486328125,313.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,308.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18679.830078125,18000.0,0.0,0.0,0.3884062469005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076619744300842,0.9076712131500244,-9.227258487953804e-06,0.0,0.0003941829781979,0.0,0.0,141.48446655273438,0.0,0.0,0.0,0.6045559048652649,4.0,0.0,1.0
648840,293.1343078613281,297.1499938964844,293.1499938964844,0.1000621542334556,-2289.032958984375,304.15155029296875,0.7037035226821899,0.1623757034540176,0.1478198915719986,293.9515991210937,297.1499938964844,293.1499938964844,0.0003610884596128,-11.07575511932373,291.82867431640625,0.45609912276268,0.050000000745058,0.0495685413479805,293.2011108398437,297.1499938964844,293.1499938964844,0.3005688488483429,-4278.56982421875,304.1643371582031,0.9434956908226012,0.3932106494903564,0.2760230004787445,293.2147521972656,297.1499938964844,293.1499938964844,0.3867145776748657,-7028.0908203125,304.2388610839844,0.9990000128746032,0.5321505665779114,0.450762003660202,293.2159423828125,297.1499938964844,293.1499938964844,0.0126339653506875,-3449.07470703125,303.47735595703125,0.45609912276268,0.050000000745058,0.2351318150758743,291.3328857421875,291.1499938964844,261.2965087890625,259.6259765625,279.9097595214844,293.881591796875,291.341552734375,1.0,0.3054198622703552,0.7915945053100586,0.7915945053100586,1.0,1.0,-1.391371488571167,0.5967603921890259,0.7946110963821411,0.2689243853092193,0.0,0.0,0.7091313004493713,67.7040023803711,42.0,118.12773895263672,-16194.486328125,313.1409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,308.7820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18679.830078125,18000.0,0.0,0.0,0.3884062469005584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076619744300842,0.9076712131500244,-9.227258487953804e-06,0.0,0.0003941829781979,0.0,0.0,141.48446655273438,0.0,0.0,0.0,0.6045559048652649,4.0,0.0,1.0
648900,293.1332092285156,297.1499938964844,293.1499938964844,0.0998712182044982,-2284.80126953125,304.151611328125,0.7111830711364746,0.1627873331308365,0.1480830609798431,293.9560852050781,297.1499938964844,293.1499938964844,0.0004235880332998,-21.44111442565918,291.7254943847656,0.4630420804023742,0.050000000745058,0.0494498237967491,293.200927734375,297.1499938964844,293.1499938964844,0.2986029088497162,-4255.65283203125,304.1653137207031,0.9528975486755372,0.3926021456718445,0.2755224406719208,293.181884765625,297.1499938964844,293.1499938964844,0.3719491064548492,-6811.21435546875,304.2493591308594,0.9990000128746032,0.5377785563468933,0.4380878210067749,293.2141418457031,297.1499938964844,293.1499938964844,0.0125179328024387,-3426.62060546875,303.4733581542969,0.4630420804023742,0.050000000745058,0.2345686703920364,291.380126953125,291.1499938964844,261.3265686035156,259.6517639160156,279.9694519042969,293.9452209472656,291.3871765136719,1.0,0.3001975417137146,0.7912715077400208,0.7912715077400208,1.0,1.0,-1.3750464916229248,0.5893039703369141,0.785742461681366,0.2646368443965912,0.0,0.0,0.6890066266059875,64.4205093383789,42.0,118.04080200195312,-15955.005859375,298.25933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,308.8547668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18878.064453125,18000.0,0.0,0.0,0.3865105509757995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693909049034119,0.8693997859954834,-8.859100489644334e-06,0.0,0.0003922590985894,0.0,0.0,128.58851623535156,0.0,0.0,0.0,0.5855134725570679,4.0,0.0,1.0
648960,293.1373596191406,297.1499938964844,293.1499938964844,0.0996100679039955,-2279.635009765625,304.1517944335937,0.7164939045906067,0.1621919572353363,0.1479803174734115,293.9602966308594,297.1499938964844,293.1499938964844,0.0003463127068243,-8.963728904724121,291.6000671386719,0.4684284329414367,0.050000000745058,0.049357995390892,293.2008056640625,297.1499938964844,293.1499938964844,0.2973167896270752,-4241.08154296875,304.1648254394531,0.960201859474182,0.3919816017150879,0.2750275731086731,293.1485290527344,297.1499938964844,293.1499938964844,0.3605601489543915,-6645.46728515625,304.2518920898437,0.9990000128746032,0.5439288020133972,0.4280268847942352,293.2122802734375,297.1499938964844,293.1499938964844,0.0124420123174786,-3412.927490234375,303.468505859375,0.4684284329414367,0.050000000745058,0.2341330796480178,291.4034118652344,291.1499938964844,261.35711669921875,259.6780090332031,279.9675598144531,293.90478515625,291.4039611816406,1.0,0.2958615124225616,0.7911359667778015,0.7911359667778015,1.0,1.0,-1.3616167306900024,0.5831853151321411,0.7784313559532166,0.261162668466568,0.0,0.0,0.669564962387085,61.870853424072266,60.0,74.20632934570312,-15733.0751953125,286.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542236328125,308.90679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18996.361328125,18000.0,0.0,0.0,0.3839340209960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256639838218689,0.825672447681427,-8.435762538283598e-06,0.0,0.0003896442358382,0.0,0.0,114.72086334228516,0.0,0.0,0.0,0.5640825033187866,4.0,0.0,1.0
649020,293.1504821777344,297.1499938964844,293.1499938964844,0.0982666611671447,-2255.1064453125,304.1534118652344,0.7142181992530823,0.1598419994115829,0.1459758877754211,293.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.4692632555961609,0.050000000745058,0.0493431836366653,293.2008361816406,297.1499938964844,293.1499938964844,0.2968376278877258,-4237.27099609375,304.1606140136719,0.9604045748710632,0.3906892836093902,0.2741322815418243,293.09747314453125,297.1499938964844,293.1499938964844,0.357906311750412,-6621.478515625,304.2214660644531,0.9990000128746032,0.5543859004974365,0.426375150680542,293.20947265625,297.1499938964844,293.1499938964844,0.0124411350116133,-3416.956298828125,303.4529724121094,0.4692632555961609,0.050000000745058,0.2340628206729889,291.3719482421875,291.1499938964844,261.41949462890625,259.7315979003906,279.9856262207031,293.8819885253906,291.36627197265625,1.0,0.2953898906707763,0.7908649444580078,0.7908649444580078,1.0,1.0,-1.3560360670089722,0.5806664824485779,0.7753695249557495,0.2595462799072265,0.0,0.0,0.6412662267684937,61.39841079711914,78.0,-28.328462600708008,-15451.00390625,283.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244689941406,309.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18827.53125,18000.0,0.0,0.0,0.3770734369754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499731183052063,0.7499808073043823,-7.673368600080721e-06,0.0,0.0003826816100627,0.0,0.0,92.63060760498048,0.0,0.0,0.0,0.527144193649292,4.0,0.0,1.0
649080,293.1504821777344,297.1499938964844,293.1499938964844,0.0982666611671447,-2255.1064453125,304.1534118652344,0.7142181992530823,0.1598419994115829,0.1459758877754211,293.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5503845214844,0.4692632555961609,0.050000000745058,0.0493431836366653,293.2008361816406,297.1499938964844,293.1499938964844,0.2968376278877258,-4237.27099609375,304.1606140136719,0.9604045748710632,0.3906892836093902,0.2741322815418243,293.09747314453125,297.1499938964844,293.1499938964844,0.357906311750412,-6621.478515625,304.2214660644531,0.9990000128746032,0.5543859004974365,0.426375150680542,293.20947265625,297.1499938964844,293.1499938964844,0.0124411350116133,-3416.956298828125,303.4529724121094,0.4692632555961609,0.050000000745058,0.2340628206729889,291.3719482421875,291.1499938964844,261.41949462890625,259.7315979003906,279.9856262207031,293.8819885253906,291.36627197265625,1.0,0.2953898906707763,0.7908649444580078,0.7908649444580078,1.0,1.0,-1.3560360670089722,0.5806664824485779,0.7753695249557495,0.2595462799072265,0.0,0.0,0.6412662267684937,61.39841079711914,78.0,-28.328462600708008,-15451.00390625,283.16845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244689941406,309.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18827.53125,18000.0,0.0,0.0,0.3770734369754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7499731183052063,0.7499808073043823,-7.673368600080721e-06,0.0,0.0003826816100627,0.0,0.0,92.63060760498048,0.0,0.0,0.0,0.527144193649292,4.0,0.0,1.0
649140,293.1534729003906,297.1499938964844,293.1499938964844,0.0981940999627113,-2255.11572265625,304.1523132324219,0.7044945359230042,0.1592018008232116,0.1450858265161514,293.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.4613977372646332,0.050000000745058,0.0494770891964435,293.20123291015625,297.1499938964844,293.1499938964844,0.2976757884025574,-4249.01416015625,304.1557006835937,0.9477261900901794,0.389317899942398,0.273293524980545,293.0852355957031,297.1499938964844,293.1499938964844,0.3730600476264953,-6864.98291015625,304.1720886230469,0.9990000128746032,0.5582828521728516,0.4410176575183868,293.2080078125,297.1499938964844,293.1499938964844,0.0125459544360637,-3442.607421875,303.431884765625,0.4613977372646332,0.050000000745058,0.234698012471199,291.2933959960937,291.1499938964844,261.4833374023437,259.78643798828125,280.0154724121094,293.90338134765625,291.28533935546875,1.0,0.3018510937690735,0.7905938625335693,0.7905938625335693,1.0,1.0,-1.372451663017273,0.5881339907646179,0.784317672252655,0.2635777294635772,0.0,0.0,0.6270668506622314,65.05722045898438,96.0,-94.47775268554688,-15410.689453125,298.6337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33251953125,309.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.46875,18000.0,0.0,0.0,0.3690385818481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040299773216248,0.7040371298789978,-7.189003099483671e-06,0.0,0.0003745272697415,0.0,0.0,80.36845397949219,0.0,0.0,0.0,0.5045881271362305,4.0,0.0,1.0
649200,293.1534729003906,297.1499938964844,293.1499938964844,0.0981940999627113,-2255.11572265625,304.1523132324219,0.7044945359230042,0.1592018008232116,0.1450858265161514,293.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043212890625,0.4613977372646332,0.050000000745058,0.0494770891964435,293.20123291015625,297.1499938964844,293.1499938964844,0.2976757884025574,-4249.01416015625,304.1557006835937,0.9477261900901794,0.389317899942398,0.273293524980545,293.0852355957031,297.1499938964844,293.1499938964844,0.3730600476264953,-6864.98291015625,304.1720886230469,0.9990000128746032,0.5582828521728516,0.4410176575183868,293.2080078125,297.1499938964844,293.1499938964844,0.0125459544360637,-3442.607421875,303.431884765625,0.4613977372646332,0.050000000745058,0.234698012471199,291.2933959960937,291.1499938964844,261.4833374023437,259.78643798828125,280.0154724121094,293.90338134765625,291.28533935546875,1.0,0.3018510937690735,0.7905938625335693,0.7905938625335693,1.0,1.0,-1.372451663017273,0.5881339907646179,0.784317672252655,0.2635777294635772,0.0,0.0,0.6270668506622314,65.05722045898438,96.0,-94.47775268554688,-15410.689453125,298.6337585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33251953125,309.10662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18479.46875,18000.0,0.0,0.0,0.3690385818481445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7040299773216248,0.7040371298789978,-7.189003099483671e-06,0.0,0.0003745272697415,0.0,0.0,80.36845397949219,0.0,0.0,0.0,0.5045881271362305,4.0,0.0,1.0
649260,293.1474914550781,297.1499938964844,293.1499938964844,0.0996593236923217,-2284.046142578125,304.1490783691406,0.6915180087089539,0.1603072881698608,0.145924761891365,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4476455152034759,0.050000000745058,0.0497300177812576,293.2021179199219,297.1499938964844,293.1499938964844,0.298965573310852,-4265.7255859375,304.15167236328125,0.9257200956344604,0.3878417313098907,0.2724738419055938,293.11199951171875,297.1499938964844,293.1499938964844,0.4013129770755768,-7298.16748046875,304.1176452636719,0.9990000128746032,0.5545715093612671,0.46743044257164,293.2085876464844,297.1499938964844,293.1499938964844,0.0127050522714853,-3478.81103515625,303.4046936035156,0.4476455152034759,0.050000000745058,0.2358977943658828,291.2000427246094,291.1499938964844,261.5482788085937,259.8422241210937,280.0492248535156,293.9482421875,291.1921081542969,1.0,0.3136671781539917,0.7900118827819824,0.7900118827819824,1.0,1.0,-1.405918002128601,0.603354275226593,0.8025637865066528,0.2719433605670929,0.0,0.0,0.6266120076179504,72.02391815185547,114.0,-120.5049285888672,-15591.9736328125,330.0082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5740661621094,309.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.396484375,18000.0,0.0,0.0,0.3613443970680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891788244247437,0.6891857981681824,-6.984642368479399e-06,0.0,0.0003667186247184,0.0,0.0,76.2098617553711,0.0,0.0,0.0,0.4968390166759491,4.0,0.0,1.0
649320,293.1474914550781,297.1499938964844,293.1499938964844,0.0996593236923217,-2284.046142578125,304.1490783691406,0.6915180087089539,0.1603072881698608,0.145924761891365,293.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.4476455152034759,0.050000000745058,0.0497300177812576,293.2021179199219,297.1499938964844,293.1499938964844,0.298965573310852,-4265.7255859375,304.15167236328125,0.9257200956344604,0.3878417313098907,0.2724738419055938,293.11199951171875,297.1499938964844,293.1499938964844,0.4013129770755768,-7298.16748046875,304.1176452636719,0.9990000128746032,0.5545715093612671,0.46743044257164,293.2085876464844,297.1499938964844,293.1499938964844,0.0127050522714853,-3478.81103515625,303.4046936035156,0.4476455152034759,0.050000000745058,0.2358977943658828,291.2000427246094,291.1499938964844,261.5482788085937,259.8422241210937,280.0492248535156,293.9482421875,291.1921081542969,1.0,0.3136671781539917,0.7900118827819824,0.7900118827819824,1.0,1.0,-1.405918002128601,0.603354275226593,0.8025637865066528,0.2719433605670929,0.0,0.0,0.6266120076179504,72.02391815185547,114.0,-120.5049285888672,-15591.9736328125,330.0082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5740661621094,309.169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.396484375,18000.0,0.0,0.0,0.3613443970680237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6891788244247437,0.6891857981681824,-6.984642368479399e-06,0.0,0.0003667186247184,0.0,0.0,76.2098617553711,0.0,0.0,0.0,0.4968390166759491,4.0,0.0,1.0
649380,293.1366271972656,297.1499938964844,293.1499938964844,0.1024107709527015,-2336.70849609375,304.1448059082031,0.6778691411018372,0.162588283419609,0.1482705175876617,293.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4323498904705047,0.050000000745058,0.0500865057110786,293.2035217285156,297.1499938964844,293.1499938964844,0.3002886772155761,-4282.45166015625,304.14892578125,0.9003074169158936,0.3862380683422088,0.2716449201107025,293.174072265625,297.1499938964844,293.1499938964844,0.439546138048172,-7867.25830078125,304.06475830078125,0.9990000128746032,0.5430196523666382,0.5023062229156494,293.2117614746094,297.1499938964844,293.1499938964844,0.0128906732425093,-3520.009521484375,303.3699951171875,0.4323498904705047,0.050000000745058,0.2375888079404831,291.1073608398437,291.1499938964844,261.614013671875,259.898681640625,280.037353515625,293.9300842285156,291.0982666015625,1.0,0.3294579088687897,0.7894298434257507,0.7894298434257507,1.0,1.0,-1.45205819606781,0.62443608045578,0.8276221752166748,0.2835906147956848,0.0,0.0,0.6383497714996338,81.8525161743164,117.0,-133.7096710205078,-15962.759765625,376.0022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5844116210937,309.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17828.08203125,18000.0,0.0,0.0,0.3554419875144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012906074523926,0.7012976408004761,-7.01831550031784e-06,0.0,0.0003607284161262,0.0,0.0,78.43187713623047,0.0,0.0,0.0,0.5019475817680359,4.0,0.0,1.0
649440,293.1366271972656,297.1499938964844,293.1499938964844,0.1024107709527015,-2336.70849609375,304.1448059082031,0.6778691411018372,0.162588283419609,0.1482705175876617,293.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4323498904705047,0.050000000745058,0.0500865057110786,293.2035217285156,297.1499938964844,293.1499938964844,0.3002886772155761,-4282.45166015625,304.14892578125,0.9003074169158936,0.3862380683422088,0.2716449201107025,293.174072265625,297.1499938964844,293.1499938964844,0.439546138048172,-7867.25830078125,304.06475830078125,0.9990000128746032,0.5430196523666382,0.5023062229156494,293.2117614746094,297.1499938964844,293.1499938964844,0.0128906732425093,-3520.009521484375,303.3699951171875,0.4323498904705047,0.050000000745058,0.2375888079404831,291.1073608398437,291.1499938964844,261.614013671875,259.898681640625,280.037353515625,293.9300842285156,291.0982666015625,1.0,0.3294579088687897,0.7894298434257507,0.7894298434257507,1.0,1.0,-1.45205819606781,0.62443608045578,0.8276221752166748,0.2835906147956848,0.0,0.0,0.6383497714996338,81.8525161743164,117.0,-133.7096710205078,-15962.759765625,376.0022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5844116210937,309.1433410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17828.08203125,18000.0,0.0,0.0,0.3554419875144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012906074523926,0.7012976408004761,-7.01831550031784e-06,0.0,0.0003607284161262,0.0,0.0,78.43187713623047,0.0,0.0,0.0,0.5019475817680359,4.0,0.0,1.0
649500,293.13555908203125,297.1499938964844,293.1499938964844,0.1035572588443756,-2358.69677734375,304.1436767578125,0.6703165769577026,0.1629698425531387,0.1490659564733505,294.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.4252720177173614,0.050000000745058,0.0502914190292358,293.2041931152344,297.1499938964844,293.1499938964844,0.3011322021484375,-4292.91455078125,304.1476135253906,0.8884364366531372,0.3854267299175262,0.2712239623069763,293.21368408203125,297.1499938964844,293.1499938964844,0.4506847560405731,-8030.13720703125,304.06103515625,0.9952424168586732,0.5349386930465698,0.5110753178596497,293.2148742675781,297.1499938964844,293.1499938964844,0.0129937184974551,-3543.2021484375,303.3473815917969,0.4252720177173614,0.050000000745058,0.2385608255863189,291.0529479980469,291.1499938964844,261.64703369140625,259.92706298828125,280.0121765136719,293.8717041015625,291.0459289550781,1.0,0.3359172642230987,0.7891388535499573,0.7891388535499573,1.0,1.0,-1.4635374546051023,0.6295574903488159,0.8339799046516418,0.2868662476539612,0.0,0.0,0.6503136157989502,87.25838470458984,117.0,-130.59791564941406,-16129.0654296875,395.4675903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934997558594,309.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17642.6484375,18000.0,0.0,0.0,0.3535634875297546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187884449958801,0.7187955975532532,-7.127270691853482e-06,0.0,0.0003588219988159,0.0,0.0,82.25374603271484,0.0,0.0,0.0,0.5099897384643555,4.0,0.0,1.0
649560,293.1364440917969,297.1499938964844,293.1499938964844,0.1039491966366767,-2365.859619140625,304.1441345214844,0.661799430847168,0.1629820466041565,0.1494655609130859,294.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430603027344,0.4183323681354522,0.050000000745058,0.0505268238484859,293.2049255371094,297.1499938964844,293.1499938964844,0.3007700741291046,-4288.537109375,304.14874267578125,0.8761416673660278,0.3846007287502289,0.2708376944065094,293.2409362792969,297.1499938964844,293.1499938964844,0.4462980329990387,-7950.19677734375,304.08526611328125,0.9811840057373048,0.5287656784057617,0.504504919052124,293.2185363769531,297.1499938964844,293.1499938964844,0.0130503112450242,-3554.820068359375,303.3255615234375,0.4183323681354522,0.050000000745058,0.2396774888038635,291.0439758300781,291.1499938964844,261.68017578125,259.9554748535156,280.0189514160156,293.8495483398437,291.0475769042969,1.0,0.341200441122055,0.7885663509368896,0.7885663509368896,1.0,1.0,-1.4582300186157229,0.6270859837532043,0.8311439752578735,0.2852950990200043,0.0,0.0,0.658659815788269,93.12077331542967,120.0,-52.480430603027344,-16192.693359375,407.0448303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3650207519531,309.133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17555.216796875,18000.0,0.0,0.0,0.3522862195968628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404786348342896,0.7404859066009521,-7.299703156604664e-06,0.0,0.0003575257433112,0.0,0.0,87.4930191040039,0.0,0.0,0.0,0.5199764966964722,4.0,0.0,1.0
649620,293.14013671875,297.1499938964844,293.1499938964844,0.103692926466465,-2360.20751953125,304.1465148925781,0.6491665840148926,0.1625798195600509,0.1495619416236877,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4090789258480072,0.050000000745058,0.0509065091609954,293.2071838378906,297.1499938964844,293.1499938964844,0.298463374376297,-4260.94140625,304.1529235839844,0.8583986759185791,0.3827534019947052,0.2698756754398346,293.2656555175781,297.1499938964844,293.1499938964844,0.4383474588394165,-7820.517578125,304.1194152832031,0.9580461978912354,0.5213896632194519,0.496591717004776,293.2259521484375,297.1499938964844,293.1499938964844,0.0130584109574556,-3557.0498046875,303.28387451171875,0.4090789258480072,0.050000000745058,0.2414785623550415,291.0865783691406,291.1499938964844,261.7464294433594,260.0123596191406,280.0588684082031,293.8548278808594,291.0886535644531,1.0,0.3495763838291168,0.7874213457107544,0.7874213457107544,1.0,1.0,-1.4503066539764404,0.6233149170875549,0.8269916772842407,0.2830438613891601,0.0,0.0,0.6639546155929565,102.59185791015624,123.0,19.27585792541504,-16139.794921875,426.3122253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,309.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.896484375,18000.0,0.0,0.0,0.3508934378623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619985342025757,0.7620061039924622,-7.546178494521882e-06,0.0,0.0003561122284736,0.0,0.0,93.60091400146484,0.0,0.0,0.0,0.5307593941688538,4.0,0.0,1.0
649680,293.14013671875,297.1499938964844,293.1499938964844,0.103692926466465,-2360.20751953125,304.1465148925781,0.6491665840148926,0.1625798195600509,0.1495619416236877,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4090789258480072,0.050000000745058,0.0509065091609954,293.2071838378906,297.1499938964844,293.1499938964844,0.298463374376297,-4260.94140625,304.1529235839844,0.8583986759185791,0.3827534019947052,0.2698756754398346,293.2656555175781,297.1499938964844,293.1499938964844,0.4383474588394165,-7820.517578125,304.1194152832031,0.9580461978912354,0.5213896632194519,0.496591717004776,293.2259521484375,297.1499938964844,293.1499938964844,0.0130584109574556,-3557.0498046875,303.28387451171875,0.4090789258480072,0.050000000745058,0.2414785623550415,291.0865783691406,291.1499938964844,261.7464294433594,260.0123596191406,280.0588684082031,293.8548278808594,291.0886535644531,1.0,0.3495763838291168,0.7874213457107544,0.7874213457107544,1.0,1.0,-1.4503066539764404,0.6233149170875549,0.8269916772842407,0.2830438613891601,0.0,0.0,0.6639546155929565,102.59185791015624,123.0,19.27585792541504,-16139.794921875,426.3122253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0760803222656,309.0111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17776.896484375,18000.0,0.0,0.0,0.3508934378623962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7619985342025757,0.7620061039924622,-7.546178494521882e-06,0.0,0.0003561122284736,0.0,0.0,93.60091400146484,0.0,0.0,0.0,0.5307593941688538,4.0,0.0,1.0
649740,293.14337158203125,297.1499938964844,293.1499938964844,0.103452481329441,-2355.299560546875,304.1480407714844,0.6406483054161072,0.1621722728013992,0.1494534462690353,294.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4030537903308868,0.050000000745058,0.0511954277753829,293.20965576171875,297.1499938964844,293.1499938964844,0.2964683771133423,-4237.59423828125,304.1552429199219,0.8462417721748352,0.3807990252971649,0.2687447071075439,293.273193359375,297.1499938964844,293.1499938964844,0.4339659512042999,-7749.93896484375,304.1366271972656,0.940985143184662,0.5169160962104797,0.4921914637088775,293.2322082519531,297.1499938964844,293.1499938964844,0.0130549110472202,-3559.191650390625,303.2414245605469,0.4030537903308868,0.050000000745058,0.2428490668535232,291.10614013671875,291.1499938964844,261.8125,260.0689697265625,280.1083679199219,293.8807983398437,291.1075439453125,1.0,0.3559313118457794,0.7862763404846191,0.7862763404846191,1.0,1.0,-1.44552743434906,0.6209834218025208,0.8245439529418945,0.2816142439842224,0.0,0.0,0.6684213280677795,109.82146453857422,111.0,24.622339248657227,-16041.6328125,441.5567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072509765625,308.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.548828125,18000.0,0.0,0.0,0.3504281342029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741979956626892,0.7742056846618652,-7.678448127990123e-06,0.0,0.0003556400188244,0.0,0.0,97.096923828125,0.0,0.0,0.0,0.5369472503662109,4.0,0.0,1.0
649800,293.14337158203125,297.1499938964844,293.1499938964844,0.103452481329441,-2355.299560546875,304.1480407714844,0.6406483054161072,0.1621722728013992,0.1494534462690353,294.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040954589844,0.4030537903308868,0.050000000745058,0.0511954277753829,293.20965576171875,297.1499938964844,293.1499938964844,0.2964683771133423,-4237.59423828125,304.1552429199219,0.8462417721748352,0.3807990252971649,0.2687447071075439,293.273193359375,297.1499938964844,293.1499938964844,0.4339659512042999,-7749.93896484375,304.1366271972656,0.940985143184662,0.5169160962104797,0.4921914637088775,293.2322082519531,297.1499938964844,293.1499938964844,0.0130549110472202,-3559.191650390625,303.2414245605469,0.4030537903308868,0.050000000745058,0.2428490668535232,291.10614013671875,291.1499938964844,261.8125,260.0689697265625,280.1083679199219,293.8807983398437,291.1075439453125,1.0,0.3559313118457794,0.7862763404846191,0.7862763404846191,1.0,1.0,-1.44552743434906,0.6209834218025208,0.8245439529418945,0.2816142439842224,0.0,0.0,0.6684213280677795,109.82146453857422,111.0,24.622339248657227,-16041.6328125,441.5567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8072509765625,308.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17858.548828125,18000.0,0.0,0.0,0.3504281342029571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741979956626892,0.7742056846618652,-7.678448127990123e-06,0.0,0.0003556400188244,0.0,0.0,97.096923828125,0.0,0.0,0.0,0.5369472503662109,4.0,0.0,1.0
649860,293.1454772949219,297.1499938964844,293.1499938964844,0.1031278222799301,-2348.938232421875,304.14923095703125,0.6391761898994446,0.1619114130735397,0.1492205560207367,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4022069275379181,0.050000000745058,0.0512381941080093,293.2119140625,297.1499938964844,293.1499938964844,0.2942572832107544,-4211.91650390625,304.1571655273437,0.8433849811553955,0.3788299858570099,0.2674066722393036,293.2746276855469,297.1499938964844,293.1499938964844,0.4303517341613769,-7693.72412109375,304.14697265625,0.9364933967590332,0.5134978294372559,0.4888390898704529,293.23699951171875,297.1499938964844,293.1499938964844,0.0129555985331535,-3545.621337890625,303.2008361816406,0.4022069275379181,0.050000000745058,0.2430519312620163,291.1222839355469,291.1499938964844,261.87799072265625,260.12506103515625,280.159423828125,293.91162109375,291.1236572265625,1.0,0.3557875752449035,0.7856553196907043,0.7856553196907043,1.0,1.0,-1.4399131536483765,0.6183329820632935,0.8215801119804382,0.2800584137439728,0.0,0.0,0.6710361838340759,110.8044662475586,99.0,23.774559020996094,-15927.7080078125,440.9253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,308.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.318359375,18000.0,0.0,0.0,0.3505491912364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782265305519104,0.7822730541229248,-7.766630915284622e-06,0.0,0.0003557628660928,0.0,0.0,99.45670318603516,0.0,0.0,0.0,0.5410001277923584,4.0,0.0,1.0
649920,293.1454772949219,297.1499938964844,293.1499938964844,0.1031278222799301,-2348.938232421875,304.14923095703125,0.6391761898994446,0.1619114130735397,0.1492205560207367,294.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.4022069275379181,0.050000000745058,0.0512381941080093,293.2119140625,297.1499938964844,293.1499938964844,0.2942572832107544,-4211.91650390625,304.1571655273437,0.8433849811553955,0.3788299858570099,0.2674066722393036,293.2746276855469,297.1499938964844,293.1499938964844,0.4303517341613769,-7693.72412109375,304.14697265625,0.9364933967590332,0.5134978294372559,0.4888390898704529,293.23699951171875,297.1499938964844,293.1499938964844,0.0129555985331535,-3545.621337890625,303.2008361816406,0.4022069275379181,0.050000000745058,0.2430519312620163,291.1222839355469,291.1499938964844,261.87799072265625,260.12506103515625,280.159423828125,293.91162109375,291.1236572265625,1.0,0.3557875752449035,0.7856553196907043,0.7856553196907043,1.0,1.0,-1.4399131536483765,0.6183329820632935,0.8215801119804382,0.2800584137439728,0.0,0.0,0.6710361838340759,110.8044662475586,99.0,23.774559020996094,-15927.7080078125,440.9253234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,308.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.318359375,18000.0,0.0,0.0,0.3505491912364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782265305519104,0.7822730541229248,-7.766630915284622e-06,0.0,0.0003557628660928,0.0,0.0,99.45670318603516,0.0,0.0,0.0,0.5410001277923584,4.0,0.0,1.0
649980,293.146484375,297.1499938964844,293.1499938964844,0.1027867347002029,-2342.325439453125,304.1500549316406,0.6424788236618042,0.16181680560112,0.1489745080471038,294.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4048691391944885,0.050000000745058,0.0511054992675781,293.2137756347656,297.1499938964844,293.1499938964844,0.2918784022331238,-4184.40576171875,304.15875244140625,0.8466870188713074,0.3768876492977142,0.265955239534378,293.27349853515625,297.1499938964844,293.1499938964844,0.4268785119056701,-7641.365234375,304.1536865234375,0.9406745433807372,0.5105670690536499,0.4858608841896057,293.2404479980469,297.1499938964844,293.1499938964844,0.0127899153158068,-3520.607177734375,303.1625061035156,0.4048691391944885,0.050000000745058,0.2424224913120269,291.13836669921875,291.1499938964844,261.9425964355469,260.1803283691406,280.21075439453125,293.94268798828125,291.13970947265625,1.0,0.3515927493572235,0.7850342392921448,0.7850342392921448,1.0,1.0,-1.4333856105804443,0.6152693033218384,0.8181162476539612,0.2782684862613678,0.0,0.0,0.6715102195739746,107.32884979248048,87.0,23.01137351989746,-15803.7236328125,428.9209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,308.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.115234375,18000.0,0.0,0.0,0.3509301841259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857261300086975,0.7857339382171631,-7.811975592630915e-06,0.0,0.0003561495104804,0.0,0.0,100.55257415771484,0.0,0.0,0.0,0.5427924394607544,4.0,0.0,1.0
650040,293.146484375,297.1499938964844,293.1499938964844,0.1027867347002029,-2342.325439453125,304.1500549316406,0.6424788236618042,0.16181680560112,0.1489745080471038,294.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4048691391944885,0.050000000745058,0.0511054992675781,293.2137756347656,297.1499938964844,293.1499938964844,0.2918784022331238,-4184.40576171875,304.15875244140625,0.8466870188713074,0.3768876492977142,0.265955239534378,293.27349853515625,297.1499938964844,293.1499938964844,0.4268785119056701,-7641.365234375,304.1536865234375,0.9406745433807372,0.5105670690536499,0.4858608841896057,293.2404479980469,297.1499938964844,293.1499938964844,0.0127899153158068,-3520.607177734375,303.1625061035156,0.4048691391944885,0.050000000745058,0.2424224913120269,291.13836669921875,291.1499938964844,261.9425964355469,260.1803283691406,280.21075439453125,293.94268798828125,291.13970947265625,1.0,0.3515927493572235,0.7850342392921448,0.7850342392921448,1.0,1.0,-1.4333856105804443,0.6152693033218384,0.8181162476539612,0.2782684862613678,0.0,0.0,0.6715102195739746,107.32884979248048,87.0,23.01137351989746,-15803.7236328125,428.9209289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40606689453125,308.5978698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.115234375,18000.0,0.0,0.0,0.3509301841259002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857261300086975,0.7857339382171631,-7.811975592630915e-06,0.0,0.0003561495104804,0.0,0.0,100.55257415771484,0.0,0.0,0.0,0.5427924394607544,4.0,0.0,1.0
650100,293.1466979980469,297.1499938964844,293.1499938964844,0.1026200801134109,-2339.10595703125,304.1503295898437,0.6454997062683105,0.161818265914917,0.1488571763038635,294.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.4071698784828186,0.050000000745058,0.0509949810802936,293.2145690917969,297.1499938964844,293.1499938964844,0.2906493246555328,-4170.22314453125,304.1593933105469,0.8500656485557556,0.3759226202964782,0.2652022540569305,293.2723999023437,297.1499938964844,293.1499938964844,0.4251644313335418,-7615.96875,304.1561279296875,0.9450856447219848,0.5092156529426575,0.4844512343406677,293.24176025390625,297.1499938964844,293.1499938964844,0.0126917585730552,-3505.3154296875,303.14404296875,0.4071698784828186,0.050000000745058,0.241898238658905,291.14630126953125,291.1499938964844,261.9744873046875,260.20758056640625,280.2360534667969,293.9576721191406,291.14764404296875,1.0,0.3483947813510895,0.784723699092865,0.784723699092865,1.0,1.0,-1.4298866987228394,0.6136304140090942,0.8162562847137451,0.2773146331310272,0.0,0.0,0.6709554195404053,104.46874237060548,87.0,22.718957901000977,-15739.9619140625,420.1004028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,308.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.3511295616626739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7856953740119934,0.785703182220459,-7.817910045559984e-06,0.0,0.0003563518694136,0.0,0.0,100.60476684570312,0.0,0.0,0.0,0.5428232550621033,4.0,0.0,1.0
650160,293.14678955078125,297.1499938964844,293.1499938964844,0.1024569496512413,-2335.958740234375,304.15057373046875,0.6493400931358337,0.1618452817201614,0.1487446427345276,294.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4100479483604431,0.050000000745058,0.050863180309534,293.2153015136719,297.1499938964844,293.1499938964844,0.2893994748592376,-4155.81396484375,304.1599426269531,0.8544573187828064,0.3749587833881378,0.2644350528717041,293.2711181640625,297.1499938964844,293.1499938964844,0.4234575927257538,-7590.89306640625,304.1581115722656,0.9507155418395996,0.507917046546936,0.4830764532089233,293.2428283691406,297.1499938964844,293.1499938964844,0.0125868646427989,-3488.713623046875,303.1259765625,0.4100479483604431,0.050000000745058,0.2412730157375335,291.1542358398437,291.1499938964844,262.0060119628906,260.2344970703125,280.260986328125,293.97216796875,291.15557861328125,1.0,0.3446360826492309,0.7844130992889404,0.7844130992889404,1.0,1.0,-1.4262715578079224,0.6119387149810791,0.8143327832221985,0.276332139968872,0.0,0.0,0.6698775887489319,101.06783294677734,75.0,22.47026824951172,-15675.4892578125,409.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,308.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.259765625,18000.0,0.0,0.0,0.3512937724590301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844995856285095,0.7845073938369751,-7.812751391611528e-06,0.0,0.0003565185470506,0.0,0.0,100.32784271240234,0.0,0.0,0.0,0.542281448841095,4.0,0.0,1.0
650220,293.1466064453125,297.1499938964844,293.1499938964844,0.102145031094551,-2329.9501953125,304.1509094238281,0.6594677567481995,0.1619604974985122,0.1485349535942077,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4176544547080993,0.050000000745058,0.0505522936582565,293.2166748046875,297.1499938964844,293.1499938964844,0.2868561744689941,-4126.5234375,304.1608581542969,0.8662062287330627,0.3730273246765136,0.2628650665283203,293.2681884765625,297.1499938964844,293.1499938964844,0.4200741648674011,-7541.669921875,304.1610107421875,0.9648759961128236,0.5054444074630737,0.4804080724716186,293.24444580078125,297.1499938964844,293.1499938964844,0.01236401963979,-3452.749267578125,303.0907897949219,0.4176544547080993,0.050000000745058,0.2397983074188232,291.16973876953125,291.1499938964844,262.0678405761719,260.2872009277344,280.3096618652344,293.9995422363281,291.1710205078125,1.0,0.3357711732387543,0.7837918400764465,0.7837918400764465,1.0,1.0,-1.4187884330749512,0.6084409952163696,0.8103474974632263,0.2743065059185028,0.0,0.0,0.666199266910553,93.06507110595705,63.0,21.709747314453125,-15544.6875,386.75775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,308.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.509765625,18000.0,0.0,0.0,0.3514142632484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786422967910767,0.7786500453948975,-7.769421245029662e-06,0.0,0.0003566407831385,0.0,0.0,98.80354309082033,0.0,0.0,0.0,0.5394995212554932,4.0,0.0,1.0
650280,293.1466064453125,297.1499938964844,293.1499938964844,0.102145031094551,-2329.9501953125,304.1509094238281,0.6594677567481995,0.1619604974985122,0.1485349535942077,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4176544547080993,0.050000000745058,0.0505522936582565,293.2166748046875,297.1499938964844,293.1499938964844,0.2868561744689941,-4126.5234375,304.1608581542969,0.8662062287330627,0.3730273246765136,0.2628650665283203,293.2681884765625,297.1499938964844,293.1499938964844,0.4200741648674011,-7541.669921875,304.1610107421875,0.9648759961128236,0.5054444074630737,0.4804080724716186,293.24444580078125,297.1499938964844,293.1499938964844,0.01236401963979,-3452.749267578125,303.0907897949219,0.4176544547080993,0.050000000745058,0.2397983074188232,291.16973876953125,291.1499938964844,262.0678405761719,260.2872009277344,280.3096618652344,293.9995422363281,291.1710205078125,1.0,0.3357711732387543,0.7837918400764465,0.7837918400764465,1.0,1.0,-1.4187884330749512,0.6084409952163696,0.8103474974632263,0.2743065059185028,0.0,0.0,0.666199266910553,93.06507110595705,63.0,21.709747314453125,-15544.6875,386.75775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2361145019531,308.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.509765625,18000.0,0.0,0.0,0.3514142632484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786422967910767,0.7786500453948975,-7.769421245029662e-06,0.0,0.0003566407831385,0.0,0.0,98.80354309082033,0.0,0.0,0.0,0.5394995212554932,4.0,0.0,1.0
650340,293.1461486816406,297.1499938964844,293.1499938964844,0.1018584817647934,-2324.442626953125,304.15106201171875,0.6730743050575256,0.1621374487876892,0.1483452171087265,294.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4283570647239685,0.050000000745058,0.0501986108720302,293.2179260253906,297.1499938964844,293.1499938964844,0.2842856347560882,-4096.94970703125,304.1615295410156,0.8821038007736206,0.3710818886756897,0.2612554430961609,293.26495361328125,297.1499938964844,293.1499938964844,0.4167653322219848,-7493.9912109375,304.162841796875,0.9816592931747437,0.5031047463417053,0.477830171585083,293.2455444335937,297.1499938964844,293.1499938964844,0.012132559902966,-3414.604736328125,303.056396484375,0.4283570647239685,0.050000000745058,0.2381206005811691,291.18414306640625,291.1499938964844,262.1277770996094,260.3382263183594,280.3565979003906,294.02508544921875,291.1852722167969,1.0,0.3255062699317932,0.7831706404685974,0.7831706404685974,1.0,1.0,-1.4110952615737915,0.6048487424850464,0.8062465190887451,0.2722337245941162,0.0,0.0,0.6606687903404236,83.97603607177734,51.0,20.098031997680664,-15411.34765625,361.0895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,308.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.359375,18000.0,0.0,0.0,0.3511193096637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684376835823059,0.7684453725814819,-7.684826414333656e-06,0.0,0.0003563414502423,0.0,0.0,96.09500122070312,0.0,0.0,0.0,0.5345978140830994,4.0,0.0,1.0
650400,293.1461486816406,297.1499938964844,293.1499938964844,0.1018584817647934,-2324.442626953125,304.15106201171875,0.6730743050575256,0.1621374487876892,0.1483452171087265,294.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4283570647239685,0.050000000745058,0.0501986108720302,293.2179260253906,297.1499938964844,293.1499938964844,0.2842856347560882,-4096.94970703125,304.1615295410156,0.8821038007736206,0.3710818886756897,0.2612554430961609,293.26495361328125,297.1499938964844,293.1499938964844,0.4167653322219848,-7493.9912109375,304.162841796875,0.9816592931747437,0.5031047463417053,0.477830171585083,293.2455444335937,297.1499938964844,293.1499938964844,0.012132559902966,-3414.604736328125,303.056396484375,0.4283570647239685,0.050000000745058,0.2381206005811691,291.18414306640625,291.1499938964844,262.1277770996094,260.3382263183594,280.3565979003906,294.02508544921875,291.1852722167969,1.0,0.3255062699317932,0.7831706404685974,0.7831706404685974,1.0,1.0,-1.4110952615737915,0.6048487424850464,0.8062465190887451,0.2722337245941162,0.0,0.0,0.6606687903404236,83.97603607177734,51.0,20.098031997680664,-15411.34765625,361.0895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,308.44049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.359375,18000.0,0.0,0.0,0.3511193096637726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684376835823059,0.7684453725814819,-7.684826414333656e-06,0.0,0.0003563414502423,0.0,0.0,96.09500122070312,0.0,0.0,0.0,0.5345978140830994,4.0,0.0,1.0
650460,293.1455383300781,297.1499938964844,293.1499938964844,0.1016058102250099,-2319.60107421875,304.151123046875,0.6905277967453003,0.1623599678277969,0.1481761783361435,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.4433384835720062,0.050000000745058,0.0498208589851856,293.2191467285156,297.1499938964844,293.1499938964844,0.2817235291004181,-4067.49853515625,304.1619567871094,0.9025781154632568,0.3691177666187286,0.2596151232719421,293.2615051269531,297.1499938964844,293.1499938964844,0.4131655991077423,-7442.43994140625,304.1646423339844,0.9990000128746032,0.5008881688117981,0.4749481379985809,293.24627685546875,297.1499938964844,293.1499938964844,0.0119005180895328,-3375.7158203125,303.0224609375,0.4433384835720062,0.050000000745058,0.2363287061452865,291.196533203125,291.1499938964844,262.1854858398437,260.38726806640625,280.4021911621094,294.0493469238281,291.197509765625,1.0,0.3141424655914306,0.7825887799263,0.7825887799263,1.0,1.0,-1.4028003215789795,0.6009799242019653,0.8018203377723694,0.2700478434562683,0.0,0.0,0.6536080241203308,74.26898956298828,39.0,17.659976959228516,-15272.0322265625,333.9483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,308.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.91015625,18000.0,0.0,0.0,0.3502859473228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544993758201599,0.7545069456100464,-7.565321084257448e-06,0.0,0.000355495722033,0.0,0.0,92.4315948486328,0.0,0.0,0.0,0.527894139289856,4.0,0.0,1.0
