time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1455383300781,297.1499938964844,293.1499938964844,0.1016058102250099,-2319.60107421875,304.151123046875,0.6905277967453003,0.1623599678277969,0.1481761783361435,294.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951599121094,0.4433384835720062,0.050000000745058,0.0498208589851856,293.2191467285156,297.1499938964844,293.1499938964844,0.2817235291004181,-4067.49853515625,304.1619567871094,0.9025781154632568,0.3691177666187286,0.2596151232719421,293.2615051269531,297.1499938964844,293.1499938964844,0.4131655991077423,-7442.43994140625,304.1646423339844,0.9990000128746032,0.5008881688117981,0.4749481379985809,293.24627685546875,297.1499938964844,293.1499938964844,0.0119005180895328,-3375.7158203125,303.0224609375,0.4433384835720062,0.050000000745058,0.2363287061452865,291.196533203125,291.1499938964844,262.1854858398437,260.38726806640625,280.4021911621094,294.0493469238281,291.197509765625,1.0,0.3141424655914306,0.7825887799263,0.7825887799263,1.0,1.0,-1.4028003215789795,0.6009799242019653,0.8018203377723694,0.2700478434562683,0.0,0.0,0.6536080241203308,74.26898956298828,39.0,17.659976959228516,-15272.0322265625,333.9483337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,308.4390563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18166.91015625,18000.0,0.0,0.0,0.3502859473228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544993758201599,0.7545069456100464,-7.565321084257448e-06,0.0,0.000355495722033,0.0,0.0,92.4315948486328,0.0,0.0,0.0,0.527894139289856,4.0,0.0,1.0
650580,293.144775390625,297.1499938964844,293.1499938964844,0.1011510044336319,-2310.38037109375,304.15155029296875,0.7066619396209717,0.1626320034265518,0.1481791138648986,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.458381175994873,0.050000000745058,0.0495284646749496,293.2201538085937,297.1499938964844,293.1499938964844,0.2782925963401794,-4027.1845703125,304.1637878417969,0.9226205945014954,0.3671586215496063,0.258043497800827,293.2361145019531,297.1499938964844,293.1499938964844,0.3831902146339416,-6993.0849609375,304.2099914550781,0.9990000128746032,0.5031228065490723,0.4465067982673645,293.2459411621094,297.1499938964844,293.1499938964844,0.0116761047393083,-3333.710205078125,302.9945983886719,0.458381175994873,0.050000000745058,0.2349417209625244,291.2457580566406,291.1499938964844,262.2406616210937,260.4339904785156,280.4944152832031,294.1234436035156,291.2532958984375,1.0,0.3008504807949066,0.7820069193840027,0.7820069193840027,1.0,1.0,-1.3647336959838867,0.5835289359092712,0.7812047600746155,0.2604225575923919,0.0,0.0,0.6385528445243835,66.22966003417969,27.0,74.47152709960938,-14910.9755859375,298.05682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,308.5233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18310.78515625,18000.0,0.0,0.0,0.3484491407871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319470047950745,0.7319543957710266,-7.3942910603364e-06,0.0,0.0003536315925884,0.0,0.0,86.88783264160156,0.0,0.0,0.0,0.5170655846595764,4.0,0.0,1.0
650640,293.144775390625,297.1499938964844,293.1499938964844,0.1011510044336319,-2310.38037109375,304.15155029296875,0.7066619396209717,0.1626320034265518,0.1481791138648986,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364807128906,0.458381175994873,0.050000000745058,0.0495284646749496,293.2201538085937,297.1499938964844,293.1499938964844,0.2782925963401794,-4027.1845703125,304.1637878417969,0.9226205945014954,0.3671586215496063,0.258043497800827,293.2361145019531,297.1499938964844,293.1499938964844,0.3831902146339416,-6993.0849609375,304.2099914550781,0.9990000128746032,0.5031228065490723,0.4465067982673645,293.2459411621094,297.1499938964844,293.1499938964844,0.0116761047393083,-3333.710205078125,302.9945983886719,0.458381175994873,0.050000000745058,0.2349417209625244,291.2457580566406,291.1499938964844,262.2406616210937,260.4339904785156,280.4944152832031,294.1234436035156,291.2532958984375,1.0,0.3008504807949066,0.7820069193840027,0.7820069193840027,1.0,1.0,-1.3647336959838867,0.5835289359092712,0.7812047600746155,0.2604225575923919,0.0,0.0,0.6385528445243835,66.22966003417969,27.0,74.47152709960938,-14910.9755859375,298.05682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,308.5233459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18310.78515625,18000.0,0.0,0.0,0.3484491407871246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319470047950745,0.7319543957710266,-7.3942910603364e-06,0.0,0.0003536315925884,0.0,0.0,86.88783264160156,0.0,0.0,0.0,0.5170655846595764,4.0,0.0,1.0
650700,293.150390625,297.1499938964844,293.1499938964844,0.1004170477390289,-2296.1484375,304.1526184082031,0.7148064970970154,0.1616039425134658,0.1476702988147735,294.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.4672892987728119,0.050000000745058,0.0493781752884388,293.2207946777344,297.1499938964844,293.1499938964844,0.2762925624847412,-4003.569091796875,304.1648864746094,0.934894561767578,0.3661446571350097,0.257235586643219,293.2093200683594,297.1499938964844,293.1499938964844,0.3657167255878448,-6730.83740234375,304.2308044433594,0.9990000128746032,0.5072845816612244,0.430242508649826,293.24481201171875,297.1499938964844,293.1499938964844,0.0115588866174221,-3310.480712890625,302.9844665527344,0.4672892987728119,0.050000000745058,0.2342288047075271,291.2831420898437,291.1499938964844,262.2671813964844,260.4563903808594,280.52349853515625,294.1288452148437,291.2886047363281,1.0,0.2935368418693542,0.781715989112854,0.781715989112854,1.0,1.0,-1.342695236206055,0.5734744668006897,0.769220769405365,0.2548512518405914,0.0,0.0,0.6258665323257446,62.06388854980469,27.0,82.14677429199219,-14669.0439453125,279.1551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,308.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18463.3515625,18000.0,0.0,0.0,0.3468320667743683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7098193168640137,0.7098265886306763,-7.235063549160259e-06,0.0,0.0003519904857967,0.0,0.0,81.7258071899414,0.0,0.0,0.0,0.5068192481994629,4.0,0.0,1.0
650760,293.160400390625,297.1499938964844,293.1499938964844,0.098947025835514,-2268.297119140625,304.1548156738281,0.7216752171516418,0.1596350520849228,0.1461616158485412,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045349121094,0.4755038917064667,0.050000000745058,0.0492273680865764,293.221435546875,297.1499938964844,293.1499938964844,0.2745018601417541,-3982.58056640625,304.1654357910156,0.9481581449508668,0.3651222288608551,0.2564174234867096,293.1753234863281,297.1499938964844,293.1499938964844,0.3477175235748291,-6460.82421875,304.2488098144531,0.9990000128746032,0.513201117515564,0.4132778644561767,293.2432556152344,297.1499938964844,293.1499938964844,0.0114537924528121,-3289.9921875,302.9748840332031,0.4755038917064667,0.050000000745058,0.2335134446620941,291.3108215332031,291.1499938964844,262.2929382324219,260.4781188964844,280.5403137207031,294.1127624511719,291.3150939941406,1.0,0.2857899665832519,0.7815667390823364,0.7815667390823364,1.0,1.0,-1.3184994459152222,0.5624881982803345,0.7560113072395325,0.2487707734107971,0.0,0.0,0.61234050989151,57.85709762573242,30.0,76.75531005859375,-14404.5693359375,259.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6328125,308.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18559.734375,18000.0,0.0,0.0,0.3446208834648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6835809946060181,0.6835880279541016,-7.034846930764616e-06,0.0,0.0003497463767416,0.0,0.0,75.75589752197266,0.0,0.0,0.0,0.4947288334369659,4.0,0.0,1.0
650820,293.1767578125,297.1499938964844,293.1499938964844,0.0955645069479942,-2204.766845703125,304.1587219238281,0.7290635108947754,0.1560109704732895,0.1422964185476303,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.4859222769737243,0.050000000745058,0.0490249693393707,293.222900390625,297.1499938964844,293.1499938964844,0.2716877162456512,-3950.1123046875,304.1649169921875,0.96626216173172,0.3630151152610779,0.2548198699951172,293.1038513183594,297.1499938964844,293.1499938964844,0.3220846056938171,-6079.169921875,304.25787353515625,0.9990000128746032,0.527074933052063,0.3893429338932037,293.2403564453125,297.1499938964844,293.1499938964844,0.0113098742440342,-3263.39892578125,302.9532470703125,0.4859222769737243,0.050000000745058,0.2325533330440521,291.3369445800781,291.1499938964844,262.3420104980469,260.5193786621094,280.56005859375,294.069091796875,291.337158203125,1.0,0.2750936150550842,0.7812681794166565,0.7812681794166565,1.0,1.0,-1.281805396080017,0.5459033846855164,0.7359020113945007,0.2395080178976059,0.0,0.0,0.5851475596427917,52.15556716918945,48.0,35.46706771850586,-13934.0263671875,233.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928894042969,308.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18609.53125,18000.0,0.0,0.0,0.3383965492248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271761059761047,0.62718266248703,-6.597150331799639e-06,0.0,0.0003434294776525,0.0,0.0,63.77762222290039,0.0,0.0,0.0,0.4689867794513702,4.0,0.0,1.0
650880,293.1767578125,297.1499938964844,293.1499938964844,0.0955645069479942,-2204.766845703125,304.1587219238281,0.7290635108947754,0.1560109704732895,0.1422964185476303,294.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3357238769531,0.4859222769737243,0.050000000745058,0.0490249693393707,293.222900390625,297.1499938964844,293.1499938964844,0.2716877162456512,-3950.1123046875,304.1649169921875,0.96626216173172,0.3630151152610779,0.2548198699951172,293.1038513183594,297.1499938964844,293.1499938964844,0.3220846056938171,-6079.169921875,304.25787353515625,0.9990000128746032,0.527074933052063,0.3893429338932037,293.2403564453125,297.1499938964844,293.1499938964844,0.0113098742440342,-3263.39892578125,302.9532470703125,0.4859222769737243,0.050000000745058,0.2325533330440521,291.3369445800781,291.1499938964844,262.3420104980469,260.5193786621094,280.56005859375,294.069091796875,291.337158203125,1.0,0.2750936150550842,0.7812681794166565,0.7812681794166565,1.0,1.0,-1.281805396080017,0.5459033846855164,0.7359020113945007,0.2395080178976059,0.0,0.0,0.5851475596427917,52.15556716918945,48.0,35.46706771850586,-13934.0263671875,233.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928894042969,308.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18609.53125,18000.0,0.0,0.0,0.3383965492248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271761059761047,0.62718266248703,-6.597150331799639e-06,0.0,0.0003434294776525,0.0,0.0,63.77762222290039,0.0,0.0,0.0,0.4689867794513702,4.0,0.0,1.0
650940,293.17626953125,297.1499938964844,293.1499938964844,0.0949344560503959,-2193.76611328125,304.1567687988281,0.7297671437263489,0.1554170101881027,0.1412912607192993,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.4876119792461395,0.050000000745058,0.048992708325386,293.2247314453125,297.1499938964844,293.1499938964844,0.2702214419841766,-3934.271728515625,304.1623229980469,0.9675993323326112,0.3608022332191467,0.2532787024974823,293.05865478515625,297.1499938964844,293.1499938964844,0.3170951306819916,-6017.15576171875,304.2293395996094,0.9990000128746032,0.5374780893325806,0.3853842616081238,293.2375793457031,297.1499938964844,293.1499938964844,0.0112775852903723,-3261.77490234375,302.92724609375,0.4876119792461395,0.050000000745058,0.2324003130197525,291.3107604980469,291.1499938964844,262.38751220703125,260.5574645996094,280.5775451660156,294.0547790527344,291.30499267578125,1.0,0.2737213671207428,0.7809696793556213,0.7809696793556213,1.0,1.0,-1.2737596035003662,0.5422736406326294,0.7314860224723816,0.2373713999986648,0.0,0.0,0.564683198928833,51.211647033691406,66.0,-35.62796401977539,-13667.5546875,228.263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3861694335937,308.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18478.4375,18000.0,0.0,0.0,0.3302961885929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793558955192566,0.5793620944023132,-6.217141617526067e-06,0.0,0.0003352086350787,0.0,0.0,54.50896453857422,0.0,0.0,0.0,0.4474667012691498,4.0,0.0,1.0
651000,293.17626953125,297.1499938964844,293.1499938964844,0.0949344560503959,-2193.76611328125,304.1567687988281,0.7297671437263489,0.1554170101881027,0.1412912607192993,294.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3166198730469,0.4876119792461395,0.050000000745058,0.048992708325386,293.2247314453125,297.1499938964844,293.1499938964844,0.2702214419841766,-3934.271728515625,304.1623229980469,0.9675993323326112,0.3608022332191467,0.2532787024974823,293.05865478515625,297.1499938964844,293.1499938964844,0.3170951306819916,-6017.15576171875,304.2293395996094,0.9990000128746032,0.5374780893325806,0.3853842616081238,293.2375793457031,297.1499938964844,293.1499938964844,0.0112775852903723,-3261.77490234375,302.92724609375,0.4876119792461395,0.050000000745058,0.2324003130197525,291.3107604980469,291.1499938964844,262.38751220703125,260.5574645996094,280.5775451660156,294.0547790527344,291.30499267578125,1.0,0.2737213671207428,0.7809696793556213,0.7809696793556213,1.0,1.0,-1.2737596035003662,0.5422736406326294,0.7314860224723816,0.2373713999986648,0.0,0.0,0.564683198928833,51.211647033691406,66.0,-35.62796401977539,-13667.5546875,228.263900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3861694335937,308.7562866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18478.4375,18000.0,0.0,0.0,0.3302961885929107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5793558955192566,0.5793620944023132,-6.217141617526067e-06,0.0,0.0003352086350787,0.0,0.0,54.50896453857422,0.0,0.0,0.0,0.4474667012691498,4.0,0.0,1.0
651060,293.1742248535156,297.1499938964844,293.1499938964844,0.0953772962093353,-2203.427490234375,304.15380859375,0.7218783497810364,0.1551697850227356,0.1411605030298233,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.4818905293941498,0.050000000745058,0.0491034388542175,293.2267761230469,297.1499938964844,293.1499938964844,0.2698376476764679,-3931.59619140625,304.15887451171875,0.9542360305786132,0.3584951758384704,0.2517736554145813,293.0478210449219,297.1499938964844,293.1499938964844,0.3304197788238525,-6237.044921875,304.1803894042969,0.9990000128746032,0.5420595407485962,0.3987782001495361,293.2358093261719,297.1499938964844,293.1499938964844,0.011331707239151,-3279.943115234375,302.8949584960937,0.4818905293941498,0.050000000745058,0.2329255789518356,291.24005126953125,291.1499938964844,262.4291076660156,260.59210205078125,280.6005249023437,294.07781982421875,291.2328186035156,1.0,0.2796070873737335,0.7808002829551697,0.7808002829551697,1.0,1.0,-1.2886285781860352,0.5489633679389954,0.7396652102470398,0.2410018891096115,0.0,0.0,0.5572310090065002,54.24263381958008,84.0,-85.37767028808594,-13654.19140625,240.363021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69293212890625,308.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18226.17578125,18000.0,0.0,0.0,0.3216224312782287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552009344100952,0.5552068948745728,-5.993741524434881e-06,0.0,0.0003264058905187,0.0,0.0,49.93454360961914,0.0,0.0,0.0,0.4362955689430237,4.0,0.0,1.0
651120,293.1742248535156,297.1499938964844,293.1499938964844,0.0953772962093353,-2203.427490234375,304.15380859375,0.7218783497810364,0.1551697850227356,0.1411605030298233,294.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.4818905293941498,0.050000000745058,0.0491034388542175,293.2267761230469,297.1499938964844,293.1499938964844,0.2698376476764679,-3931.59619140625,304.15887451171875,0.9542360305786132,0.3584951758384704,0.2517736554145813,293.0478210449219,297.1499938964844,293.1499938964844,0.3304197788238525,-6237.044921875,304.1803894042969,0.9990000128746032,0.5420595407485962,0.3987782001495361,293.2358093261719,297.1499938964844,293.1499938964844,0.011331707239151,-3279.943115234375,302.8949584960937,0.4818905293941498,0.050000000745058,0.2329255789518356,291.24005126953125,291.1499938964844,262.4291076660156,260.59210205078125,280.6005249023437,294.07781982421875,291.2328186035156,1.0,0.2796070873737335,0.7808002829551697,0.7808002829551697,1.0,1.0,-1.2886285781860352,0.5489633679389954,0.7396652102470398,0.2410018891096115,0.0,0.0,0.5572310090065002,54.24263381958008,84.0,-85.37767028808594,-13654.19140625,240.363021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69293212890625,308.8201599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18226.17578125,18000.0,0.0,0.0,0.3216224312782287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552009344100952,0.5552068948745728,-5.993741524434881e-06,0.0,0.0003264058905187,0.0,0.0,49.93454360961914,0.0,0.0,0.0,0.4362955689430237,4.0,0.0,1.0
651180,293.1731872558594,297.1499938964844,293.1499938964844,0.0959180742502212,-2214.891845703125,304.1516418457031,0.7064825892448425,0.1547687202692031,0.1410668641328811,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4697602093219757,0.050000000745058,0.049334567040205,293.2290954589844,297.1499938964844,293.1499938964844,0.2696575224399566,-3931.12451171875,304.15625,0.9290881752967834,0.3560795783996582,0.2502848505973816,293.0687866210937,297.1499938964844,293.1499938964844,0.3576886355876922,-6664.61474609375,304.124755859375,0.9990000128746032,0.5404585599899292,0.4253824055194855,293.2360534667969,297.1499938964844,293.1499938964844,0.0114247854799032,-3306.32666015625,302.8567810058594,0.4697602093219757,0.050000000745058,0.2340219318866729,291.16217041015625,291.1499938964844,262.46649169921875,260.6229553222656,280.6270446777344,294.128662109375,291.15509033203125,1.0,0.2911529242992401,0.780630886554718,0.780630886554718,1.0,1.0,-1.3202508687973022,0.5632383227348328,0.7570125460624695,0.2488270401954651,0.0,0.0,0.5607928037643433,60.589805603027344,102.0,-102.57624053955078,-13841.7578125,266.7052917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819580078125,308.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.3138621747493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532594323158264,0.553265392780304,-5.929643066338031e-06,0.0,0.0003185301902703,0.0,0.0,49.25934982299805,0.0,0.0,0.0,0.4348151087760925,4.0,0.0,1.0
651240,293.1731872558594,297.1499938964844,293.1499938964844,0.0959180742502212,-2214.891845703125,304.1516418457031,0.7064825892448425,0.1547687202692031,0.1410668641328811,294.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.4697602093219757,0.050000000745058,0.049334567040205,293.2290954589844,297.1499938964844,293.1499938964844,0.2696575224399566,-3931.12451171875,304.15625,0.9290881752967834,0.3560795783996582,0.2502848505973816,293.0687866210937,297.1499938964844,293.1499938964844,0.3576886355876922,-6664.61474609375,304.124755859375,0.9990000128746032,0.5404585599899292,0.4253824055194855,293.2360534667969,297.1499938964844,293.1499938964844,0.0114247854799032,-3306.32666015625,302.8567810058594,0.4697602093219757,0.050000000745058,0.2340219318866729,291.16217041015625,291.1499938964844,262.46649169921875,260.6229553222656,280.6270446777344,294.128662109375,291.15509033203125,1.0,0.2911529242992401,0.780630886554718,0.780630886554718,1.0,1.0,-1.3202508687973022,0.5632383227348328,0.7570125460624695,0.2488270401954651,0.0,0.0,0.5607928037643433,60.589805603027344,102.0,-102.57624053955078,-13841.7578125,266.7052917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.819580078125,308.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.451171875,18000.0,0.0,0.0,0.3138621747493744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5532594323158264,0.553265392780304,-5.929643066338031e-06,0.0,0.0003185301902703,0.0,0.0,49.25934982299805,0.0,0.0,0.0,0.4348151087760925,4.0,0.0,1.0
651300,293.1727905273437,297.1499938964844,293.1499938964844,0.0961619541049003,-2220.074951171875,304.1509094238281,0.6965600252151489,0.1545503437519073,0.1409928202629089,294.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4605724811553955,0.050000000745058,0.0494912229478359,293.2303771972656,297.1499938964844,293.1499938964844,0.2695519626140594,-3930.599365234375,304.1553039550781,0.913968861103058,0.354826956987381,0.2495401352643966,293.08990478515625,297.1499938964844,293.1499938964844,0.3755511343479156,-6938.3408203125,304.0968933105469,0.9990000128746032,0.5373448133468628,0.4425064325332641,293.2370910644531,297.1499938964844,293.1499938964844,0.011480251327157,-3321.30078125,302.8351135253906,0.4605724811553955,0.050000000745058,0.2347650527954101,291.1240539550781,291.1499938964844,262.4835205078125,260.63690185546875,280.6415100097656,294.1631164550781,291.1174011230469,1.0,0.2985992431640625,0.780546247959137,0.780546247959137,1.0,1.0,-1.3409006595611572,0.5725895166397095,0.7683111429214478,0.2539647221565246,0.0,0.0,0.5663482546806335,64.8870620727539,102.0,-103.42808532714844,-13993.3095703125,284.8661804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991638183594,308.82293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.021484375,18000.0,0.0,0.0,0.3107389807701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597385168075562,0.5597444772720337,-5.949993919784902e-06,0.0,0.0003153605794068,0.0,0.0,50.179195404052734,0.0,0.0,0.0,0.4373341202735901,4.0,0.0,1.0
651360,293.1684875488281,297.1499938964844,293.1499938964844,0.0966917350888252,-2230.622802734375,304.1497802734375,0.6866980195045471,0.1550999730825424,0.1412733495235443,294.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957946777344,0.4505668580532074,0.050000000745058,0.0496722236275672,293.2317199707031,297.1499938964844,293.1499938964844,0.2694249451160431,-3929.76513671875,304.1545715332031,0.8993324637413025,0.3535430133342743,0.2487918585538864,293.11993408203125,297.1499938964844,293.1499938964844,0.3956553041934967,-7241.9443359375,304.07000732421875,0.9990000128746032,0.5322239995002747,0.4615006744861603,293.2388916015625,297.1499938964844,293.1499938964844,0.0115384673699736,-3336.93603515625,302.81121826171875,0.4505668580532074,0.050000000745058,0.2356236428022384,291.08697509765625,291.1499938964844,262.49932861328125,260.6498107910156,280.6430053710937,294.17852783203125,291.0802001953125,1.0,0.3069451451301574,0.7801214456558228,0.7801214456558228,1.0,1.0,-1.3643848896026611,0.5832091569900513,0.7811757326126099,0.2597804367542267,0.0,0.0,0.5742535591125488,69.85289764404297,105.0,-104.75515747070312,-14182.0478515625,306.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71954345703125,308.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17797.56640625,18000.0,0.0,0.0,0.3083071410655975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5707909464836121,0.5707969665527344,-6.003346243232954e-06,0.0,0.0003128925745841,0.0,0.0,51.90451049804688,0.0,0.0,0.0,0.4418998658657074,4.0,0.0,1.0
651420,293.1495056152344,297.1499938964844,293.1499938964844,0.0994327515363693,-2282.98193359375,304.1452331542969,0.675957202911377,0.1584578603506088,0.143935739994049,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4367472231388092,0.050000000745058,0.0499738156795501,293.2344055175781,297.1499938964844,293.1499938964844,0.268826276063919,-3923.728515625,304.15411376953125,0.8782125115394592,0.3509302735328674,0.2472075223922729,293.1968994140625,297.1499938964844,293.1499938964844,0.4290204644203186,-7732.56689453125,304.0418701171875,0.9990000128746032,0.5174102783203125,0.4914399981498718,293.2453308105469,297.1499938964844,293.1499938964844,0.0116071151569485,-3359.2099609375,302.75543212890625,0.4367472231388092,0.050000000745058,0.2370542734861374,291.0216979980469,291.1499938964844,262.5272827148437,260.6723022460937,280.6368103027344,294.1859130859375,291.01806640625,1.0,0.3199745118618011,0.7792719602584839,0.7792719602584839,1.0,1.0,-1.4035791158676147,0.6009315252304077,0.8026475310325623,0.269605815410614,0.0,0.0,0.59617680311203,78.14867401123047,108.0,-83.5084228515625,-14568.6435546875,343.59735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3920288085937,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17599.373046875,18000.0,0.0,0.0,0.305890679359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069093346595764,0.6069155335426331,-6.2168246586225e-06,0.0,0.0003104401403106,0.0,0.0,58.08806610107422,0.0,0.0,0.0,0.4574606120586395,4.0,0.0,1.0
651480,293.1495056152344,297.1499938964844,293.1499938964844,0.0994327515363693,-2282.98193359375,304.1452331542969,0.675957202911377,0.1584578603506088,0.143935739994049,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.4367472231388092,0.050000000745058,0.0499738156795501,293.2344055175781,297.1499938964844,293.1499938964844,0.268826276063919,-3923.728515625,304.15411376953125,0.8782125115394592,0.3509302735328674,0.2472075223922729,293.1968994140625,297.1499938964844,293.1499938964844,0.4290204644203186,-7732.56689453125,304.0418701171875,0.9990000128746032,0.5174102783203125,0.4914399981498718,293.2453308105469,297.1499938964844,293.1499938964844,0.0116071151569485,-3359.2099609375,302.75543212890625,0.4367472231388092,0.050000000745058,0.2370542734861374,291.0216979980469,291.1499938964844,262.5272827148437,260.6723022460937,280.6368103027344,294.1859130859375,291.01806640625,1.0,0.3199745118618011,0.7792719602584839,0.7792719602584839,1.0,1.0,-1.4035791158676147,0.6009315252304077,0.8026475310325623,0.269605815410614,0.0,0.0,0.59617680311203,78.14867401123047,108.0,-83.5084228515625,-14568.6435546875,343.59735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3920288085937,308.6482238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17599.373046875,18000.0,0.0,0.0,0.305890679359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069093346595764,0.6069155335426331,-6.2168246586225e-06,0.0,0.0003104401403106,0.0,0.0,58.08806610107422,0.0,0.0,0.0,0.4574606120586395,4.0,0.0,1.0
651540,293.14019775390625,297.1499938964844,293.1499938964844,0.1018086150288581,-2326.957763671875,304.14306640625,0.6634682416915894,0.1604043692350387,0.1468070447444915,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.422708660364151,0.050000000745058,0.0503745302557945,293.23687744140625,297.1499938964844,293.1499938964844,0.2666677832603454,-3898.119873046875,304.1564636230469,0.8553236126899719,0.3482886850833893,0.2456801682710647,293.25054931640625,297.1499938964844,293.1499938964844,0.4218816757202148,-7605.12255859375,304.090087890625,0.9749757647514344,0.5052288770675659,0.4817291796207428,293.2535095214844,297.1499938964844,293.1499938964844,0.0116344476118683,-3368.312255859375,302.6995544433594,0.422708660364151,0.050000000745058,0.2389550805091858,291.0250244140625,291.1499938964844,262.54998779296875,260.6902160644531,280.6273803710937,294.1385803222656,291.0291748046875,1.0,0.3295844495296478,0.778422474861145,0.778422474861145,1.0,1.0,-1.396445393562317,0.5974826812744141,0.7989627122879028,0.2679196298122406,0.0,0.0,0.6138855814933777,88.18212890625,111.0,4.440426826477051,-14667.10546875,364.0751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9329528808594,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17588.0546875,18000.0,0.0,0.0,0.3064221143722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474854350090027,0.647491991519928,-6.523345746245468e-06,0.0,0.0003109794924966,0.0,0.0,66.08411407470703,0.0,0.0,0.0,0.4757817089557647,4.0,0.0,1.0
651600,293.14019775390625,297.1499938964844,293.1499938964844,0.1018086150288581,-2326.957763671875,304.14306640625,0.6634682416915894,0.1604043692350387,0.1468070447444915,294.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.422708660364151,0.050000000745058,0.0503745302557945,293.23687744140625,297.1499938964844,293.1499938964844,0.2666677832603454,-3898.119873046875,304.1564636230469,0.8553236126899719,0.3482886850833893,0.2456801682710647,293.25054931640625,297.1499938964844,293.1499938964844,0.4218816757202148,-7605.12255859375,304.090087890625,0.9749757647514344,0.5052288770675659,0.4817291796207428,293.2535095214844,297.1499938964844,293.1499938964844,0.0116344476118683,-3368.312255859375,302.6995544433594,0.422708660364151,0.050000000745058,0.2389550805091858,291.0250244140625,291.1499938964844,262.54998779296875,260.6902160644531,280.6273803710937,294.1385803222656,291.0291748046875,1.0,0.3295844495296478,0.778422474861145,0.778422474861145,1.0,1.0,-1.396445393562317,0.5974826812744141,0.7989627122879028,0.2679196298122406,0.0,0.0,0.6138855814933777,88.18212890625,111.0,4.440426826477051,-14667.10546875,364.0751647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9329528808594,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17588.0546875,18000.0,0.0,0.0,0.3064221143722534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474854350090027,0.647491991519928,-6.523345746245468e-06,0.0,0.0003109794924966,0.0,0.0,66.08411407470703,0.0,0.0,0.0,0.4757817089557647,4.0,0.0,1.0
651660,293.15155029296875,297.1499938964844,293.1499938964844,0.1006969287991523,-2305.258056640625,304.1473083496094,0.6501399278640747,0.1583352833986282,0.1458573788404464,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4137150645256042,0.050000000745058,0.0507068037986755,293.2494201660156,297.1499938964844,293.1499938964844,0.2620900273323059,-3843.249755859375,304.1619567871094,0.837806224822998,0.3435279130935669,0.2428982406854629,293.2778625488281,297.1499938964844,293.1499938964844,0.4138163328170776,-7473.77197265625,304.1230163574219,0.9520469903945924,0.4970848262310028,0.4737498760223388,293.2728576660156,297.1499938964844,293.1499938964844,0.0115247629582881,-3352.21826171875,302.6141357421875,0.4137150645256042,0.050000000745058,0.240531250834465,291.0672912597656,291.1499938964844,262.57000732421875,260.7056884765625,280.6731262207031,294.1833190917969,291.0709533691406,1.0,0.3366324603557586,0.7775073051452637,0.7775073051452637,1.0,1.0,-1.384678840637207,0.5919643640518188,0.7927144765853882,0.2649018466472626,0.0,0.0,0.6220337152481079,96.3995361328125,99.0,43.49617767333984,-14566.8154296875,377.7973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,308.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17753.333984375,18000.0,0.0,0.0,0.3085025250911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670642077922821,0.6706488132476807,-6.746076451236149e-06,0.0,0.0003130908298771,0.0,0.0,71.32662963867188,0.0,0.0,0.0,0.4869683086872101,4.0,0.0,1.0
651720,293.15155029296875,297.1499938964844,293.1499938964844,0.1006969287991523,-2305.258056640625,304.1473083496094,0.6501399278640747,0.1583352833986282,0.1458573788404464,294.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.4137150645256042,0.050000000745058,0.0507068037986755,293.2494201660156,297.1499938964844,293.1499938964844,0.2620900273323059,-3843.249755859375,304.1619567871094,0.837806224822998,0.3435279130935669,0.2428982406854629,293.2778625488281,297.1499938964844,293.1499938964844,0.4138163328170776,-7473.77197265625,304.1230163574219,0.9520469903945924,0.4970848262310028,0.4737498760223388,293.2728576660156,297.1499938964844,293.1499938964844,0.0115247629582881,-3352.21826171875,302.6141357421875,0.4137150645256042,0.050000000745058,0.240531250834465,291.0672912597656,291.1499938964844,262.57000732421875,260.7056884765625,280.6731262207031,294.1833190917969,291.0709533691406,1.0,0.3366324603557586,0.7775073051452637,0.7775073051452637,1.0,1.0,-1.384678840637207,0.5919643640518188,0.7927144765853882,0.2649018466472626,0.0,0.0,0.6220337152481079,96.3995361328125,99.0,43.49617767333984,-14566.8154296875,377.7973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,308.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17753.333984375,18000.0,0.0,0.0,0.3085025250911712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.670642077922821,0.6706488132476807,-6.746076451236149e-06,0.0,0.0003130908298771,0.0,0.0,71.32662963867188,0.0,0.0,0.0,0.4869683086872101,4.0,0.0,1.0
651780,293.15771484375,297.1499938964844,293.1499938964844,0.0994340702891349,-2281.00634765625,304.1502380371094,0.6460367441177368,0.1570441424846649,0.1446958780288696,294.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4119338393211365,0.050000000745058,0.0507814139127731,293.2549743652344,297.1499938964844,293.1499938964844,0.2577730119228363,-3791.896240234375,304.1650695800781,0.8320385813713074,0.3398758769035339,0.2402675598859787,293.2858581542969,297.1499938964844,293.1499938964844,0.4081012308597564,-7383.2109375,304.1412353515625,0.944300413131714,0.4922053813934326,0.4686755239963531,293.2856750488281,297.1499938964844,293.1499938964844,0.0113658923655748,-3325.445556640625,302.5401916503906,0.4119338393211365,0.050000000745058,0.2408851534128189,291.1044311523437,291.1499938964844,262.5899963378906,260.7211303710937,280.7265625,294.2447509765625,291.1069641113281,1.0,0.3368025124073028,0.7765921950340271,0.7765921950340271,1.0,1.0,-1.3745492696762085,0.5871967077255249,0.7873526215553284,0.2623037695884704,0.0,0.0,0.625508189201355,98.12151336669922,87.0,46.22801208496094,-14424.51171875,376.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,308.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.576171875,18000.0,0.0,0.0,0.3111623227596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824902296066284,0.6824970841407776,-6.871302502986509e-06,0.0,0.000315790210152,0.0,0.0,74.19562530517578,0.0,0.0,0.0,0.4928275942802429,4.0,0.0,1.0
651840,293.15771484375,297.1499938964844,293.1499938964844,0.0994340702891349,-2281.00634765625,304.1502380371094,0.6460367441177368,0.1570441424846649,0.1446958780288696,294.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006774902344,0.4119338393211365,0.050000000745058,0.0507814139127731,293.2549743652344,297.1499938964844,293.1499938964844,0.2577730119228363,-3791.896240234375,304.1650695800781,0.8320385813713074,0.3398758769035339,0.2402675598859787,293.2858581542969,297.1499938964844,293.1499938964844,0.4081012308597564,-7383.2109375,304.1412353515625,0.944300413131714,0.4922053813934326,0.4686755239963531,293.2856750488281,297.1499938964844,293.1499938964844,0.0113658923655748,-3325.445556640625,302.5401916503906,0.4119338393211365,0.050000000745058,0.2408851534128189,291.1044311523437,291.1499938964844,262.5899963378906,260.7211303710937,280.7265625,294.2447509765625,291.1069641113281,1.0,0.3368025124073028,0.7765921950340271,0.7765921950340271,1.0,1.0,-1.3745492696762085,0.5871967077255249,0.7873526215553284,0.2623037695884704,0.0,0.0,0.625508189201355,98.12151336669922,87.0,46.22801208496094,-14424.51171875,376.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,308.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.576171875,18000.0,0.0,0.0,0.3111623227596283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6824902296066284,0.6824970841407776,-6.871302502986509e-06,0.0,0.000315790210152,0.0,0.0,74.19562530517578,0.0,0.0,0.0,0.4928275942802429,4.0,0.0,1.0
651900,293.1625671386719,297.1499938964844,293.1499938964844,0.0986773148179054,-2266.665283203125,304.1515808105469,0.6460030674934387,0.155997559428215,0.1438904553651809,294.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4127902090549469,0.050000000745058,0.0507452450692653,293.25653076171875,297.1499938964844,293.1499938964844,0.2559177875518799,-3770.01220703125,304.16571044921875,0.8321465253829956,0.3382399082183838,0.2390679717063903,293.2867431640625,297.1499938964844,293.1499938964844,0.4059213995933532,-7349.39990234375,304.1467590332031,0.9447429180145264,0.4903091490268707,0.4667208194732666,293.29010009765625,297.1499938964844,293.1499938964844,0.0112760169431567,-3310.207275390625,302.5061950683594,0.4127902090549469,0.050000000745058,0.2407135963439941,291.11572265625,291.1499938964844,262.6000061035156,260.7288818359375,280.7407531738281,294.2530822753906,291.1173400878906,1.0,0.3351611495018005,0.7761346101760864,0.7761346101760864,1.0,1.0,-1.3695470094680786,0.5848396420478821,0.7847074270248413,0.2610334157943725,0.0,0.0,0.6266326904296875,97.12407684326172,87.0,37.76250457763672,-14356.427734375,372.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,308.03155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.693359375,18000.0,0.0,0.0,0.3125402331352234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.685693621635437,0.685700535774231,-6.906311227794504e-06,0.0,0.0003171885909978,0.0,0.0,74.99239349365234,0.0,0.0,0.0,0.4944521486759186,4.0,0.0,1.0
651960,293.1676025390625,297.1499938964844,293.1499938964844,0.0977192893624305,-2248.58837890625,304.1530456542969,0.6467061042785645,0.15484718978405,0.1428303122520446,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.4145056307315826,0.050000000745058,0.0506748631596565,293.2576599121094,297.1499938964844,293.1499938964844,0.2541358470916748,-3749.021240234375,304.16607666015625,0.8336586952209473,0.3366693258285522,0.2379018068313598,293.2865600585937,297.1499938964844,293.1499938964844,0.4039215445518493,-7318.79345703125,304.1509704589844,0.9472071528434752,0.4886093437671661,0.464964359998703,293.2936096191406,297.1499938964844,293.1499938964844,0.0111796855926513,-3293.560546875,302.4736633300781,0.4145056307315826,0.050000000745058,0.2403797358274459,291.1250915527344,291.1499938964844,262.6099853515625,260.7366027832031,280.7542724609375,294.2610778808594,291.1268310546875,1.0,0.3326270878314972,0.7758898138999939,0.7758898138999939,1.0,1.0,-1.3642809391021729,0.5823909640312195,0.7818900346755981,0.2597301006317138,0.0,0.0,0.6273564696311951,95.2563705444336,75.0,33.1697998046875,-14293.537109375,365.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359436035156,307.97021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.748046875,18000.0,0.0,0.0,0.3138885498046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881973147392273,0.688204288482666,-6.932413270988036e-06,0.0,0.0003185569657944,0.0,0.0,75.60774230957031,0.0,0.0,0.0,0.4956878125667572,4.0,0.0,1.0
652020,293.176025390625,297.1499938964844,293.1499938964844,0.0957172885537147,-2210.8310546875,304.15533447265625,0.6508934497833252,0.1526895314455032,0.14063161611557,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4203616976737976,0.050000000745058,0.0504548735916614,293.2591857910156,297.1499938964844,293.1499938964844,0.2505813539028168,-3707.077880859375,304.1666564941406,0.8403089046478271,0.3336297273635864,0.2356049418449401,293.28448486328125,297.1499938964844,293.1499938964844,0.4000528454780578,-7260.54443359375,304.1570129394531,0.9569974541664124,0.4855685234069824,0.4617859721183777,293.2986755371094,297.1499938964844,293.1499938964844,0.0109691303223371,-3255.782958984375,302.41259765625,0.4203616976737976,0.050000000745058,0.2393362075090408,291.1457824707031,291.1499938964844,262.6300048828125,260.7520446777344,280.7803649902344,294.27520751953125,291.14764404296875,1.0,0.3254552483558655,0.7754001617431641,0.7754001617431641,1.0,1.0,-1.3535524606704712,0.5774076581001282,0.7761448621749878,0.2570971548557281,0.0,0.0,0.6265439987182617,89.5131607055664,63.0,30.3480281829834,-14171.8798828125,346.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,307.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.3163455128669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689243495464325,0.6892504096031189,-6.95475091561093e-06,0.0,0.0003210504946764,0.0,0.0,75.9637451171875,0.0,0.0,0.0,0.4962916374206543,4.0,0.0,1.0
652080,293.176025390625,297.1499938964844,293.1499938964844,0.0957172885537147,-2210.8310546875,304.15533447265625,0.6508934497833252,0.1526895314455032,0.14063161611557,294.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4203616976737976,0.050000000745058,0.0504548735916614,293.2591857910156,297.1499938964844,293.1499938964844,0.2505813539028168,-3707.077880859375,304.1666564941406,0.8403089046478271,0.3336297273635864,0.2356049418449401,293.28448486328125,297.1499938964844,293.1499938964844,0.4000528454780578,-7260.54443359375,304.1570129394531,0.9569974541664124,0.4855685234069824,0.4617859721183777,293.2986755371094,297.1499938964844,293.1499938964844,0.0109691303223371,-3255.782958984375,302.41259765625,0.4203616976737976,0.050000000745058,0.2393362075090408,291.1457824707031,291.1499938964844,262.6300048828125,260.7520446777344,280.7803649902344,294.27520751953125,291.14764404296875,1.0,0.3254552483558655,0.7754001617431641,0.7754001617431641,1.0,1.0,-1.3535524606704712,0.5774076581001282,0.7761448621749878,0.2570971548557281,0.0,0.0,0.6265439987182617,89.5131607055664,63.0,30.3480281829834,-14171.8798828125,346.8912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,307.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.3163455128669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689243495464325,0.6892504096031189,-6.95475091561093e-06,0.0,0.0003210504946764,0.0,0.0,75.9637451171875,0.0,0.0,0.0,0.4962916374206543,4.0,0.0,1.0
652140,293.18194580078125,297.1499938964844,293.1499938964844,0.0938661098480224,-2175.947998046875,304.1566162109375,0.6589602828025818,0.1508271992206573,0.1386151760816574,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4296702742576599,0.050000000745058,0.0501613318920135,293.2601623535156,297.1499938964844,293.1499938964844,0.2470570504665374,-3665.416748046875,304.1669616699219,0.8514275550842285,0.3306616842746734,0.2333142459392547,293.2812194824219,297.1499938964844,293.1499938964844,0.3963250517845154,-7205.31884765625,304.1608581542969,0.9715657234191896,0.48281991481781,0.4588534832000732,293.3019104003906,297.1499938964844,293.1499938964844,0.0107464864850044,-3214.5517578125,302.3549499511719,0.4296702742576599,0.050000000745058,0.2379437536001205,291.16607666015625,291.1499938964844,262.6499938964844,260.7674865722656,280.8056640625,294.2876281738281,291.1678466796875,1.0,0.3161739408969879,0.774910569190979,0.774910569190979,1.0,1.0,-1.3428380489349363,0.5724284052848816,0.7704096436500549,0.2544983029365539,0.0,0.0,0.6230299472808838,81.90991973876953,51.0,28.604496002197266,-14050.7705078125,324.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,307.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4296875,18000.0,0.0,0.0,0.3182490468025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844401359558105,0.6844471096992493,-6.929292794666253e-06,0.0,0.0003229823487345,0.0,0.0,74.99239349365234,0.0,0.0,0.0,0.4941641092300415,4.0,0.0,1.0
652200,293.18194580078125,297.1499938964844,293.1499938964844,0.0938661098480224,-2175.947998046875,304.1566162109375,0.6589602828025818,0.1508271992206573,0.1386151760816574,294.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.4296702742576599,0.050000000745058,0.0501613318920135,293.2601623535156,297.1499938964844,293.1499938964844,0.2470570504665374,-3665.416748046875,304.1669616699219,0.8514275550842285,0.3306616842746734,0.2333142459392547,293.2812194824219,297.1499938964844,293.1499938964844,0.3963250517845154,-7205.31884765625,304.1608581542969,0.9715657234191896,0.48281991481781,0.4588534832000732,293.3019104003906,297.1499938964844,293.1499938964844,0.0107464864850044,-3214.5517578125,302.3549499511719,0.4296702742576599,0.050000000745058,0.2379437536001205,291.16607666015625,291.1499938964844,262.6499938964844,260.7674865722656,280.8056640625,294.2876281738281,291.1678466796875,1.0,0.3161739408969879,0.774910569190979,0.774910569190979,1.0,1.0,-1.3428380489349363,0.5724284052848816,0.7704096436500549,0.2544983029365539,0.0,0.0,0.6230299472808838,81.90991973876953,51.0,28.604496002197266,-14050.7705078125,324.5682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,307.8572692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18061.4296875,18000.0,0.0,0.0,0.3182490468025207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844401359558105,0.6844471096992493,-6.929292794666253e-06,0.0,0.0003229823487345,0.0,0.0,74.99239349365234,0.0,0.0,0.0,0.4941641092300415,4.0,0.0,1.0
652260,293.1859436035156,297.1499938964844,293.1499938964844,0.0921794399619102,-2144.199951171875,304.1571960449219,0.6711804866790771,0.1492016166448593,0.1367847174406051,294.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4433228373527527,0.050000000745058,0.0498217567801475,293.2608642578125,297.1499938964844,293.1499938964844,0.2435752153396606,-3624.1806640625,304.1671142578125,0.8673656582832336,0.3277318775653839,0.2310209721326828,293.2774353027344,297.1499938964844,293.1499938964844,0.3927271366119385,-7152.591796875,304.1632080078125,0.9890093803405762,0.4802640974521637,0.4560737013816833,293.3039855957031,297.1499938964844,293.1499938964844,0.0105200661346316,-3171.599853515625,302.29937744140625,0.4433228373527527,0.050000000745058,0.236332967877388,291.1849670410156,291.1499938964844,262.6700134277344,260.7829284667969,280.8303527832031,294.29888916015625,291.18658447265625,1.0,0.3053339123725891,0.7744499444961548,0.7744499444961548,1.0,1.0,-1.332209825515747,0.567488431930542,0.7647213339805603,0.2519598305225372,0.0,0.0,0.6170793175697327,73.14483642578125,39.0,26.373455047607425,-13927.99609375,299.9784545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79949951171875,307.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.701171875,18000.0,0.0,0.0,0.3193840384483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742551326751709,0.6742619872093201,-6.858664164610673e-06,0.0,0.0003241341910324,0.0,0.0,72.81871795654297,0.0,0.0,0.0,0.4895144999027252,4.0,0.0,1.0
