time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1859436035156,297.1499938964844,293.1499938964844,0.0921794399619102,-2144.199951171875,304.1571960449219,0.6711804866790771,0.1492016166448593,0.1367847174406051,294.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.4433228373527527,0.050000000745058,0.0498217567801475,293.2608642578125,297.1499938964844,293.1499938964844,0.2435752153396606,-3624.1806640625,304.1671142578125,0.8673656582832336,0.3277318775653839,0.2310209721326828,293.2774353027344,297.1499938964844,293.1499938964844,0.3927271366119385,-7152.591796875,304.1632080078125,0.9890093803405762,0.4802640974521637,0.4560737013816833,293.3039855957031,297.1499938964844,293.1499938964844,0.0105200661346316,-3171.599853515625,302.29937744140625,0.4433228373527527,0.050000000745058,0.236332967877388,291.1849670410156,291.1499938964844,262.6700134277344,260.7829284667969,280.8303527832031,294.29888916015625,291.18658447265625,1.0,0.3053339123725891,0.7744499444961548,0.7744499444961548,1.0,1.0,-1.332209825515747,0.567488431930542,0.7647213339805603,0.2519598305225372,0.0,0.0,0.6170793175697327,73.14483642578125,39.0,26.373455047607425,-13927.99609375,299.9784545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79949951171875,307.8634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18120.701171875,18000.0,0.0,0.0,0.3193840384483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6742551326751709,0.6742619872093201,-6.858664164610673e-06,0.0,0.0003241341910324,0.0,0.0,72.81871795654297,0.0,0.0,0.0,0.4895144999027252,4.0,0.0,1.0
652380,293.18951416015625,297.1499938964844,293.1499938964844,0.0905851945281028,-2114.157958984375,304.157470703125,0.6856895685195923,0.1475734412670135,0.1350891888141632,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.460233062505722,0.050000000745058,0.049497090280056,293.2612609863281,297.1499938964844,293.1499938964844,0.2400970309972763,-3582.8232421875,304.1672058105469,0.8860676288604736,0.3248419761657715,0.2287613451480865,293.2691650390625,297.1499938964844,293.1499938964844,0.3792246282100677,-6948.90234375,304.1830749511719,0.9990000128746032,0.4786770045757293,0.4431229531764984,293.3051147460937,297.1499938964844,293.1499938964844,0.0103066833689808,-3129.967041015625,302.2460327148437,0.460233062505722,0.050000000745058,0.2347928881645202,291.2055053710937,291.1499938964844,262.69000244140625,260.7983703613281,280.8629455566406,294.3092041015625,291.2093505859375,1.0,0.2929582297801971,0.7739893198013306,0.7739893198013306,1.0,1.0,-1.3096760511398315,0.5571030974388123,0.7525728940963745,0.2466778308153152,0.0,0.0,0.6084753274917603,64.57640075683594,27.0,38.60861587524414,-13730.525390625,271.3825988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,307.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.048828125,18000.0,0.0,0.0,0.3195607364177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592351794242859,0.6592419743537903,-6.749555268470431e-06,0.0,0.0003243135288357,0.0,0.0,69.6433334350586,0.0,0.0,0.0,0.4826181828975677,4.0,0.0,1.0
652440,293.18951416015625,297.1499938964844,293.1499938964844,0.0905851945281028,-2114.157958984375,304.157470703125,0.6856895685195923,0.1475734412670135,0.1350891888141632,294.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.460233062505722,0.050000000745058,0.049497090280056,293.2612609863281,297.1499938964844,293.1499938964844,0.2400970309972763,-3582.8232421875,304.1672058105469,0.8860676288604736,0.3248419761657715,0.2287613451480865,293.2691650390625,297.1499938964844,293.1499938964844,0.3792246282100677,-6948.90234375,304.1830749511719,0.9990000128746032,0.4786770045757293,0.4431229531764984,293.3051147460937,297.1499938964844,293.1499938964844,0.0103066833689808,-3129.967041015625,302.2460327148437,0.460233062505722,0.050000000745058,0.2347928881645202,291.2055053710937,291.1499938964844,262.69000244140625,260.7983703613281,280.8629455566406,294.3092041015625,291.2093505859375,1.0,0.2929582297801971,0.7739893198013306,0.7739893198013306,1.0,1.0,-1.3096760511398315,0.5571030974388123,0.7525728940963745,0.2466778308153152,0.0,0.0,0.6084753274917603,64.57640075683594,27.0,38.60861587524414,-13730.525390625,271.3825988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,307.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18176.048828125,18000.0,0.0,0.0,0.3195607364177704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592351794242859,0.6592419743537903,-6.749555268470431e-06,0.0,0.0003243135288357,0.0,0.0,69.6433334350586,0.0,0.0,0.0,0.4826181828975677,4.0,0.0,1.0
652500,293.1949768066406,297.1499938964844,293.1499938964844,0.0893283411860466,-2090.150146484375,304.1584167480469,0.6920225620269775,0.1460065990686416,0.1338817626237869,294.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22869873046875,0.4684562981128692,0.050000000745058,0.0493580363690853,293.26141357421875,297.1499938964844,293.1499938964844,0.2379525154829025,-3556.84716796875,304.1679992675781,0.8952195644378662,0.3234042525291443,0.2276622951030731,293.2523193359375,297.1499938964844,293.1499938964844,0.363227367401123,-6706.55126953125,304.20611572265625,0.9990000128746032,0.4804610908031463,0.4279769361019134,293.3050537109375,297.1499938964844,293.1499938964844,0.010196378454566,-3106.057861328125,302.2240905761719,0.4684562981128692,0.050000000745058,0.2341332733631134,291.2366027832031,291.1499938964844,262.70001220703125,260.8060607910156,280.88287353515625,294.3084716796875,291.2436218261719,1.0,0.2859330177307129,0.7737590670585632,0.7737590670585632,1.0,1.0,-1.2877850532531738,0.5471093654632568,0.7406757473945618,0.2414707839488983,0.0,0.0,0.5996878147125244,60.71992874145508,27.0,68.122802734375,-13554.4580078125,254.23541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,307.9891052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18261.298828125,18000.0,0.0,0.0,0.3190634548664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6469612717628479,0.6469679474830627,-6.671479241049383e-06,0.0,0.0003238088684156,0.0,0.0,67.20106506347656,0.0,0.0,0.0,0.477017194032669,4.0,0.0,1.0
652560,293.2033996582031,297.1499938964844,293.1499938964844,0.087520532310009,-2055.797607421875,304.1601867675781,0.6980147361755371,0.1437807083129882,0.1320102661848068,294.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.4761352837085724,0.050000000745058,0.0492156334221363,293.2620849609375,297.1499938964844,293.1499938964844,0.2357636392116546,-3530.302978515625,304.168701171875,0.9056050181388856,0.3218617141246795,0.2265473008155822,293.22662353515625,297.1499938964844,293.1499938964844,0.3461460173130035,-6447.830078125,304.2269287109375,0.9990000128746032,0.4842070043087005,0.4118885695934295,293.3048400878906,297.1499938964844,293.1499938964844,0.0100845322012901,-3081.5341796875,302.2032165527344,0.4761352837085724,0.050000000745058,0.2334577888250351,291.27117919921875,291.1499938964844,262.7099914550781,260.81378173828125,280.8832397460937,294.2711181640625,291.2767333984375,1.0,0.2784241139888763,0.7736209034919739,0.7736209034919739,1.0,1.0,-1.2639079093933103,0.5362440943717957,0.7276638746261597,0.2358521372079849,0.0,0.0,0.5880996584892273,56.75573348999024,30.0,76.52336883544922,-13338.5615234375,236.62452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170349121094,308.0436706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18383.55078125,18000.0,0.0,0.0,0.3180270493030548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278485655784607,0.627855122089386,-6.551170372404158e-06,0.0,0.0003227570268791,0.0,0.0,63.51326370239258,0.0,0.0,0.0,0.4685640931129455,4.0,0.0,1.0
652620,293.2070617675781,297.1499938964844,293.1499938964844,0.0849184617400169,-2006.9114990234373,304.16094970703125,0.7069224119186401,0.1416535228490829,0.1292113065719604,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.4860939383506775,0.050000000745058,0.0490220226347446,293.2651062011719,297.1499938964844,293.1499938964844,0.2316759824752807,-3481.1416015625,304.169189453125,0.9213535785675048,0.3183963000774383,0.223982036113739,293.1751403808594,297.1499938964844,293.1499938964844,0.3215997517108917,-6078.99267578125,304.241455078125,0.9990000128746032,0.4927307665348053,0.3889431059360504,293.3041381835937,297.1499938964844,293.1499938964844,0.0099172601476311,-3046.646240234375,302.1575622558594,0.4860939383506775,0.050000000745058,0.2325393557548523,291.30767822265625,291.1499938964844,262.7300109863281,260.8291931152344,280.87811279296875,294.1986999511719,291.3085632324219,1.0,0.2681179940700531,0.7733445763587952,0.7733445763587952,1.0,1.0,-1.2285821437835691,0.5201837420463562,0.7083984613418579,0.22767074406147,0.0,0.0,0.5640540719032288,51.33755493164063,33.0,43.75165557861328,-12942.2451171875,212.5459747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451904296875,308.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18483.51171875,18000.0,0.0,0.0,0.3141721487045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816449522972107,0.5816512107849121,-6.234427473827964e-06,0.0,0.0003188447735738,0.0,0.0,54.92649841308594,0.0,0.0,0.0,0.448317140340805,4.0,0.0,1.0
652680,293.2070617675781,297.1499938964844,293.1499938964844,0.0849184617400169,-2006.9114990234373,304.16094970703125,0.7069224119186401,0.1416535228490829,0.1292113065719604,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.4860939383506775,0.050000000745058,0.0490220226347446,293.2651062011719,297.1499938964844,293.1499938964844,0.2316759824752807,-3481.1416015625,304.169189453125,0.9213535785675048,0.3183963000774383,0.223982036113739,293.1751403808594,297.1499938964844,293.1499938964844,0.3215997517108917,-6078.99267578125,304.241455078125,0.9990000128746032,0.4927307665348053,0.3889431059360504,293.3041381835937,297.1499938964844,293.1499938964844,0.0099172601476311,-3046.646240234375,302.1575622558594,0.4860939383506775,0.050000000745058,0.2325393557548523,291.30767822265625,291.1499938964844,262.7300109863281,260.8291931152344,280.87811279296875,294.1986999511719,291.3085632324219,1.0,0.2681179940700531,0.7733445763587952,0.7733445763587952,1.0,1.0,-1.2285821437835691,0.5201837420463562,0.7083984613418579,0.22767074406147,0.0,0.0,0.5640540719032288,51.33755493164063,33.0,43.75165557861328,-12942.2451171875,212.5459747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451904296875,308.1412658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18483.51171875,18000.0,0.0,0.0,0.3141721487045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816449522972107,0.5816512107849121,-6.234427473827964e-06,0.0,0.0003188447735738,0.0,0.0,54.92649841308594,0.0,0.0,0.0,0.448317140340805,4.0,0.0,1.0
652740,293.2045593261719,297.1499938964844,293.1499938964844,0.0840002447366714,-1990.179931640625,304.1588134765625,0.7149723768234253,0.1407135725021362,0.1281226277351379,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.4929651916027069,0.050000000745058,0.048894215375185,293.26519775390625,297.1499938964844,293.1499938964844,0.2288351505994796,-3447.65185546875,304.1675109863281,0.932898223400116,0.3154604136943817,0.221799612045288,293.1356506347656,297.1499938964844,293.1499938964844,0.3049056529998779,-5830.22607421875,304.23846435546875,0.9990000128746032,0.5001180768013,0.3730246722698211,293.3028259277344,297.1499938964844,293.1499938964844,0.0098027801141142,-3025.60009765625,302.1078186035156,0.4929651916027069,0.050000000745058,0.2319331020116806,291.3053894042969,291.1499938964844,262.75,260.8446044921875,280.8802795410156,294.1495056152344,291.3041076660156,1.0,0.2609806656837463,0.7730682492256165,0.7730682492256165,1.0,1.0,-1.2046632766723633,0.5092238783836365,0.6954393982887268,0.2224830985069275,0.0,0.0,0.5432618260383606,47.76896286010742,36.0,3.993219137191773,-12632.8232421875,197.1146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84619140625,308.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18421.912109375,18000.0,0.0,0.0,0.3082375228404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397372841835022,0.539743185043335,-5.935412445978727e-06,0.0,0.0003128219104837,0.0,0.0,47.69639205932617,0.0,0.0,0.0,0.430090844631195,4.0,0.0,1.0
652800,293.2045593261719,297.1499938964844,293.1499938964844,0.0840002447366714,-1990.179931640625,304.1588134765625,0.7149723768234253,0.1407135725021362,0.1281226277351379,294.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3064270019531,0.4929651916027069,0.050000000745058,0.048894215375185,293.26519775390625,297.1499938964844,293.1499938964844,0.2288351505994796,-3447.65185546875,304.1675109863281,0.932898223400116,0.3154604136943817,0.221799612045288,293.1356506347656,297.1499938964844,293.1499938964844,0.3049056529998779,-5830.22607421875,304.23846435546875,0.9990000128746032,0.5001180768013,0.3730246722698211,293.3028259277344,297.1499938964844,293.1499938964844,0.0098027801141142,-3025.60009765625,302.1078186035156,0.4929651916027069,0.050000000745058,0.2319331020116806,291.3053894042969,291.1499938964844,262.75,260.8446044921875,280.8802795410156,294.1495056152344,291.3041076660156,1.0,0.2609806656837463,0.7730682492256165,0.7730682492256165,1.0,1.0,-1.2046632766723633,0.5092238783836365,0.6954393982887268,0.2224830985069275,0.0,0.0,0.5432618260383606,47.76896286010742,36.0,3.993219137191773,-12632.8232421875,197.1146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84619140625,308.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18421.912109375,18000.0,0.0,0.0,0.3082375228404999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397372841835022,0.539743185043335,-5.935412445978727e-06,0.0,0.0003128219104837,0.0,0.0,47.69639205932617,0.0,0.0,0.0,0.430090844631195,4.0,0.0,1.0
652860,293.20166015625,297.1499938964844,293.1499938964844,0.0834341868758201,-1980.17431640625,304.1568298339844,0.7198803424835205,0.1399195194244384,0.127316728234291,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.497543603181839,0.050000000745058,0.0488153658807277,293.2650146484375,297.1499938964844,293.1499938964844,0.2264677882194519,-3419.963134765625,304.1656188964844,0.9395112991333008,0.3125804960727691,0.2197379618883133,293.1061706542969,297.1499938964844,293.1499938964844,0.2942678332328796,-5674.0166015625,304.2265625,0.9990000128746032,0.5064775347709656,0.362855315208435,293.3013000488281,297.1499938964844,293.1499938964844,0.0097160404548048,-3011.45751953125,302.0566711425781,0.497543603181839,0.050000000745058,0.231559082865715,291.28765869140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8919372558594,294.12322998046875,291.2851867675781,1.0,0.256362646818161,0.7730374932289124,0.7730374932289124,1.0,1.0,-1.1884685754776,0.5016934275627136,0.6867750883102417,0.2194380909204483,0.0,0.0,0.5259717106819153,45.561485290527344,39.0,-20.92509078979492,-12395.8515625,187.38717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2346496582031,308.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.359375,18000.0,0.0,0.0,0.3007802963256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056211948394775,0.5056268572807312,-5.700052497559227e-06,0.0,0.0003052537504117,0.0,0.0,42.3018913269043,0.0,0.0,0.0,0.4155937135219574,4.0,0.0,1.0
652920,293.20166015625,297.1499938964844,293.1499938964844,0.0834341868758201,-1980.17431640625,304.1568298339844,0.7198803424835205,0.1399195194244384,0.127316728234291,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.497543603181839,0.050000000745058,0.0488153658807277,293.2650146484375,297.1499938964844,293.1499938964844,0.2264677882194519,-3419.963134765625,304.1656188964844,0.9395112991333008,0.3125804960727691,0.2197379618883133,293.1061706542969,297.1499938964844,293.1499938964844,0.2942678332328796,-5674.0166015625,304.2265625,0.9990000128746032,0.5064775347709656,0.362855315208435,293.3013000488281,297.1499938964844,293.1499938964844,0.0097160404548048,-3011.45751953125,302.0566711425781,0.497543603181839,0.050000000745058,0.231559082865715,291.28765869140625,291.1499938964844,262.7699890136719,260.8599853515625,280.8919372558594,294.12322998046875,291.2851867675781,1.0,0.256362646818161,0.7730374932289124,0.7730374932289124,1.0,1.0,-1.1884685754776,0.5016934275627136,0.6867750883102417,0.2194380909204483,0.0,0.0,0.5259717106819153,45.561485290527344,39.0,-20.92509078979492,-12395.8515625,187.38717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2346496582031,308.3831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18332.359375,18000.0,0.0,0.0,0.3007802963256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5056211948394775,0.5056268572807312,-5.700052497559227e-06,0.0,0.0003052537504117,0.0,0.0,42.3018913269043,0.0,0.0,0.0,0.4155937135219574,4.0,0.0,1.0
652980,293.198974609375,297.1499938964844,293.1499938964844,0.0829968228936195,-1972.6158447265625,304.1553039550781,0.7219793200492859,0.1391541808843612,0.1265875548124313,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648010253906,0.5000715255737305,0.050000000745058,0.0487743467092514,293.2655639648437,297.1499938964844,293.1499938964844,0.2242345213890075,-3393.817138671875,304.1641540527344,0.9414556622505188,0.3095589578151703,0.2176392078399658,293.085693359375,297.1499938964844,293.1499938964844,0.2885899841785431,-5593.84228515625,304.21044921875,0.9990000128746032,0.5117547512054443,0.3574498891830444,293.2998962402344,297.1499938964844,293.1499938964844,0.0096464287489652,-3001.519287109375,302.004150390625,0.5000715255737305,0.050000000745058,0.2313645035028457,291.2616577148437,291.1499938964844,262.7900085449219,260.8753967285156,280.9114685058594,294.1143493652344,291.2586975097656,1.0,0.2537665665149688,0.7730067372322083,0.7730067372322083,1.0,1.0,-1.1783010959625244,0.4968009889125824,0.6815001368522644,0.2180320471525192,0.0,0.0,0.5127788782119751,44.40375518798828,42.0,-34.023719787597656,-12220.994140625,181.85403442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.568359375,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.2109375,18000.0,0.0,0.0,0.2924106419086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798799157142639,0.4798854291439056,-5.527914709091419e-06,0.0,0.00029675962287,0.0,0.0,38.513580322265625,0.0,0.0,0.0,0.4049089550971985,4.0,0.0,1.0
653040,293.198974609375,297.1499938964844,293.1499938964844,0.0829968228936195,-1972.6158447265625,304.1553039550781,0.7219793200492859,0.1391541808843612,0.1265875548124313,294.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648010253906,0.5000715255737305,0.050000000745058,0.0487743467092514,293.2655639648437,297.1499938964844,293.1499938964844,0.2242345213890075,-3393.817138671875,304.1641540527344,0.9414556622505188,0.3095589578151703,0.2176392078399658,293.085693359375,297.1499938964844,293.1499938964844,0.2885899841785431,-5593.84228515625,304.21044921875,0.9990000128746032,0.5117547512054443,0.3574498891830444,293.2998962402344,297.1499938964844,293.1499938964844,0.0096464287489652,-3001.519287109375,302.004150390625,0.5000715255737305,0.050000000745058,0.2313645035028457,291.2616577148437,291.1499938964844,262.7900085449219,260.8753967285156,280.9114685058594,294.1143493652344,291.2586975097656,1.0,0.2537665665149688,0.7730067372322083,0.7730067372322083,1.0,1.0,-1.1783010959625244,0.4968009889125824,0.6815001368522644,0.2180320471525192,0.0,0.0,0.5127788782119751,44.40375518798828,42.0,-34.023719787597656,-12220.994140625,181.85403442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.568359375,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18242.2109375,18000.0,0.0,0.0,0.2924106419086456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4798799157142639,0.4798854291439056,-5.527914709091419e-06,0.0,0.00029675962287,0.0,0.0,38.513580322265625,0.0,0.0,0.0,0.4049089550971985,4.0,0.0,1.0
653100,293.1977844238281,297.1499938964844,293.1499938964844,0.0827982872724533,-1969.2066650390625,304.1546936035156,0.7221063375473022,0.1387699246406555,0.1262353956699371,294.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.5006406903266907,0.050000000745058,0.0487653687596321,293.2660827636719,297.1499938964844,293.1499938964844,0.2231007069349289,-3380.478515625,304.16363525390625,0.9408630132675172,0.3079918324947357,0.2165537625551223,293.0785827636719,297.1499938964844,293.1499938964844,0.2873019278049469,-5577.54052734375,304.2018127441406,0.9990000128746032,0.5139684081077576,0.3562550842761993,293.2993469238281,297.1499938964844,293.1499938964844,0.0096154371276497,-2997.437255859375,301.9774169921875,0.5006406903266907,0.050000000745058,0.2313219159841537,291.2474975585937,291.1499938964844,262.79998779296875,260.8830871582031,280.9231872558594,294.1147766113281,291.2444763183594,1.0,0.2530990540981293,0.7729913592338562,0.7729913592338562,1.0,1.0,-1.1750787496566772,0.4951730966567993,0.6799056529998779,0.2178140878677368,0.0,0.0,0.5077008008956909,44.14422225952149,42.0,-37.28611373901367,-12153.5322265625,180.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70330810546875,308.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18201.45703125,18000.0,0.0,0.0,0.2880838215351105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699925184249878,0.4699979722499847,-5.462869012262672e-06,0.0,0.0002923684660345,0.0,0.0,37.11961364746094,0.0,0.0,0.0,0.4008644819259643,4.0,0.0,1.0
653160,293.1966857910156,297.1499938964844,293.1499938964844,0.0826046392321586,-1965.880859375,304.1542053222656,0.7216901183128357,0.1383801102638244,0.1258857697248459,294.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2363586425781,0.500799298286438,0.050000000745058,0.0487628877162933,293.2666931152344,297.1499938964844,293.1499938964844,0.2219556868076324,-3366.968017578125,304.1632385253906,0.939366102218628,0.3064003586769104,0.2154533118009567,293.07342529296875,297.1499938964844,293.1499938964844,0.286901980638504,-5574.841796875,304.193115234375,0.9990000128746032,0.5158852338790894,0.355923593044281,293.2989501953125,297.1499938964844,293.1499938964844,0.0095861023291945,-2993.727783203125,301.9503173828125,0.500799298286438,0.050000000745058,0.2313101440668106,291.2330322265625,291.1499938964844,262.8099975585937,260.8907775878906,280.9360046386719,294.1175537109375,291.22998046875,1.0,0.2527918517589569,0.7728800177574158,0.7728800177574158,1.0,1.0,-1.1729224920272827,0.4940052032470703,0.6789173483848572,0.2178515046834945,0.0,0.0,0.5036115646362305,44.0645637512207,45.0,-39.13717269897461,-12097.4833984375,179.5053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8130187988281,308.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18163.806640625,18000.0,0.0,0.0,0.2837663888931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619331955909729,0.4619386196136474,-5.409863661043346e-06,0.0,0.0002879868261516,0.0,0.0,36.0054817199707,0.0,0.0,0.0,0.397588312625885,4.0,0.0,1.0
653220,293.19482421875,297.1499938964844,293.1499938964844,0.0822138339281082,-1959.1343994140625,304.1534729003906,0.7194013595581055,0.1375733613967895,0.1251817792654037,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.5000372529029846,0.050000000745058,0.0487749241292476,293.2680969238281,297.1499938964844,293.1499938964844,0.219626322388649,-3339.362548828125,304.1627197265625,0.9339845180511476,0.3031591176986694,0.2132205516099929,293.06866455078125,297.1499938964844,293.1499938964844,0.288434088230133,-5605.03515625,304.1762390136719,0.9990000128746032,0.5188023447990417,0.3575223088264465,293.2985534667969,297.1499938964844,293.1499938964844,0.00953059643507,-2986.97216796875,301.8949890136719,0.5000372529029846,0.050000000745058,0.2313672304153442,291.2042541503906,291.1499938964844,262.8299865722656,260.9061584472656,280.9631042480469,294.1285705566406,291.2012634277344,1.0,0.2531206011772156,0.7726573348045349,0.7726573348045349,1.0,1.0,-1.1713982820510864,0.4929093718528747,0.6784889101982117,0.2185966074466705,0.0,0.0,0.498310387134552,44.37491989135742,48.0,-39.992279052734375,-12016.208984375,179.6531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94927978515625,308.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.23828125,18000.0,0.0,0.0,0.2754436433315277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509227275848388,0.4509280622005462,-5.335506557457848e-06,0.0,0.0002795402833726,0.0,0.0,34.50413513183594,0.0,0.0,0.0,0.3931126594543457,4.0,0.0,1.0
653280,293.19482421875,297.1499938964844,293.1499938964844,0.0822138339281082,-1959.1343994140625,304.1534729003906,0.7194013595581055,0.1375733613967895,0.1251817792654037,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20751953125,0.5000372529029846,0.050000000745058,0.0487749241292476,293.2680969238281,297.1499938964844,293.1499938964844,0.219626322388649,-3339.362548828125,304.1627197265625,0.9339845180511476,0.3031591176986694,0.2132205516099929,293.06866455078125,297.1499938964844,293.1499938964844,0.288434088230133,-5605.03515625,304.1762390136719,0.9990000128746032,0.5188023447990417,0.3575223088264465,293.2985534667969,297.1499938964844,293.1499938964844,0.00953059643507,-2986.97216796875,301.8949890136719,0.5000372529029846,0.050000000745058,0.2313672304153442,291.2042541503906,291.1499938964844,262.8299865722656,260.9061584472656,280.9631042480469,294.1285705566406,291.2012634277344,1.0,0.2531206011772156,0.7726573348045349,0.7726573348045349,1.0,1.0,-1.1713982820510864,0.4929093718528747,0.6784889101982117,0.2185966074466705,0.0,0.0,0.498310387134552,44.37491989135742,48.0,-39.992279052734375,-12016.208984375,179.6531219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94927978515625,308.58306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.23828125,18000.0,0.0,0.0,0.2754436433315277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509227275848388,0.4509280622005462,-5.335506557457848e-06,0.0,0.0002795402833726,0.0,0.0,34.50413513183594,0.0,0.0,0.0,0.3931126594543457,4.0,0.0,1.0
653340,293.1934509277344,297.1499938964844,293.1499938964844,0.0817967802286148,-1951.85595703125,304.15301513671875,0.7154304385185242,0.1367185115814209,0.1244557872414588,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4981068968772888,0.050000000745058,0.0488061271607875,293.2696533203125,297.1499938964844,293.1499938964844,0.2172325402498245,-3310.83447265625,304.1624755859375,0.9259744882583618,0.2998521625995636,0.2109538465738296,293.070556640625,297.1499938964844,293.1499938964844,0.2925801277160644,-5674.80419921875,304.1606140136719,0.9990000128746032,0.5204930305480957,0.3616374731063843,293.2988586425781,297.1499938964844,293.1499938964844,0.0094770966097712,-2980.556640625,301.83795166015625,0.4981068968772888,0.050000000745058,0.2315152585506439,291.1766052246094,291.1499938964844,262.8500061035156,260.9215087890625,280.99102783203125,294.1449584960937,291.173828125,1.0,0.2544994354248047,0.772434651851654,0.772434651851654,1.0,1.0,-1.1729599237442017,0.493198037147522,0.6797619462013245,0.2200557440519333,0.0,0.0,0.4966290593147278,45.21352767944336,51.0,-38.47777557373047,-11970.2939453125,181.8099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9706420898437,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.28515625,18000.0,0.0,0.0,0.2679553031921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446085125207901,0.446090430021286,-5.2971117838751525e-06,0.0,0.0002719405747484,0.0,0.0,33.824363708496094,0.0,0.0,0.0,0.3910693824291229,4.0,0.0,1.0
653400,293.1934509277344,297.1499938964844,293.1499938964844,0.0817967802286148,-1951.85595703125,304.15301513671875,0.7154304385185242,0.1367185115814209,0.1244557872414588,294.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.4981068968772888,0.050000000745058,0.0488061271607875,293.2696533203125,297.1499938964844,293.1499938964844,0.2172325402498245,-3310.83447265625,304.1624755859375,0.9259744882583618,0.2998521625995636,0.2109538465738296,293.070556640625,297.1499938964844,293.1499938964844,0.2925801277160644,-5674.80419921875,304.1606140136719,0.9990000128746032,0.5204930305480957,0.3616374731063843,293.2988586425781,297.1499938964844,293.1499938964844,0.0094770966097712,-2980.556640625,301.83795166015625,0.4981068968772888,0.050000000745058,0.2315152585506439,291.1766052246094,291.1499938964844,262.8500061035156,260.9215087890625,280.99102783203125,294.1449584960937,291.173828125,1.0,0.2544994354248047,0.772434651851654,0.772434651851654,1.0,1.0,-1.1729599237442017,0.493198037147522,0.6797619462013245,0.2200557440519333,0.0,0.0,0.4966290593147278,45.21352767944336,51.0,-38.47777557373047,-11970.2939453125,181.8099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9706420898437,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.28515625,18000.0,0.0,0.0,0.2679553031921386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446085125207901,0.446090430021286,-5.2971117838751525e-06,0.0,0.0002719405747484,0.0,0.0,33.824363708496094,0.0,0.0,0.0,0.3910693824291229,4.0,0.0,1.0
653460,293.1925354003906,297.1499938964844,293.1499938964844,0.0813339799642562,-1943.6788330078125,304.1527709960937,0.7099835872650146,0.1358070969581604,0.1236955225467681,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4953120648860931,0.050000000745058,0.0488531701266765,293.27130126953125,297.1499938964844,293.1499938964844,0.2147556394338607,-3281.150634765625,304.1624450683594,0.9160947203636168,0.2964864373207092,0.2086567431688308,293.078125,297.1499938964844,293.1499938964844,0.2988268733024597,-5775.8779296875,304.146728515625,0.9990000128746032,0.5209795832633972,0.3677551746368408,293.2998352050781,297.1499938964844,293.1499938964844,0.009423547424376,-2973.9453125,301.7790832519531,0.4953120648860931,0.050000000745058,0.2317384034395218,291.1512451171875,291.1499938964844,262.8699951171875,260.9368591308594,281.0194091796875,294.16522216796875,291.1487731933594,1.0,0.2567170858383178,0.7720998525619507,0.7720998525619507,1.0,1.0,-1.1769570112228394,0.4945743381977081,0.6823827028274536,0.2220426946878433,0.0,0.0,0.4981881082057953,46.486778259277344,54.0,-35.33306884765625,-11953.33203125,185.6066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816833496094,308.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.07421875,18000.0,0.0,0.0,0.2617093026638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466858804225921,0.4466911852359772,-5.2891336963512e-06,0.0,0.0002656016731634,0.0,0.0,33.837520599365234,0.0,0.0,0.0,0.3911253809928894,4.0,0.0,1.0
653520,293.1925354003906,297.1499938964844,293.1499938964844,0.0813339799642562,-1943.6788330078125,304.1527709960937,0.7099835872650146,0.1358070969581604,0.1236955225467681,294.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.4953120648860931,0.050000000745058,0.0488531701266765,293.27130126953125,297.1499938964844,293.1499938964844,0.2147556394338607,-3281.150634765625,304.1624450683594,0.9160947203636168,0.2964864373207092,0.2086567431688308,293.078125,297.1499938964844,293.1499938964844,0.2988268733024597,-5775.8779296875,304.146728515625,0.9990000128746032,0.5209795832633972,0.3677551746368408,293.2998352050781,297.1499938964844,293.1499938964844,0.009423547424376,-2973.9453125,301.7790832519531,0.4953120648860931,0.050000000745058,0.2317384034395218,291.1512451171875,291.1499938964844,262.8699951171875,260.9368591308594,281.0194091796875,294.16522216796875,291.1487731933594,1.0,0.2567170858383178,0.7720998525619507,0.7720998525619507,1.0,1.0,-1.1769570112228394,0.4945743381977081,0.6823827028274536,0.2220426946878433,0.0,0.0,0.4981881082057953,46.486778259277344,54.0,-35.33306884765625,-11953.33203125,185.6066131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816833496094,308.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.07421875,18000.0,0.0,0.0,0.2617093026638031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466858804225921,0.4466911852359772,-5.2891336963512e-06,0.0,0.0002656016731634,0.0,0.0,33.837520599365234,0.0,0.0,0.0,0.3911253809928894,4.0,0.0,1.0
653580,293.1920166015625,297.1499938964844,293.1499938964844,0.0808145031332969,-1934.4014892578125,304.1527099609375,0.7032449841499329,0.1348362267017364,0.1228947043418884,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4919020533561706,0.050000000745058,0.048913437873125,293.27301025390625,297.1499938964844,293.1499938964844,0.2121841162443161,-3250.166748046875,304.16259765625,0.90533447265625,0.2930657863616943,0.2063303589820861,293.09051513671875,297.1499938964844,293.1499938964844,0.306750476360321,-5901.369140625,304.1346740722656,0.9990000128746032,0.5203015804290771,0.3754476904869079,293.30145263671875,297.1499938964844,293.1499938964844,0.0093686683103442,-2966.79443359375,301.7184753417969,0.4919020533561706,0.050000000745058,0.2320242971181869,291.1288146972656,291.1499938964844,262.8900146484375,260.95220947265625,281.0477600097656,294.1885681152344,291.126708984375,1.0,0.2595992684364319,0.7717650532722473,0.7717650532722473,1.0,1.0,-1.182852029800415,0.4968150854110718,0.6860368847846985,0.2244401425123214,0.0,0.0,0.5025478601455688,48.121315002441406,57.0,-31.273643493652344,-11959.8681640625,190.7596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6956481933594,308.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.943359375,18000.0,0.0,0.0,0.2569904923439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520241916179657,0.4520294964313507,-5.307599167281296e-06,0.0,0.0002608126960694,0.0,0.0,34.45388412475586,0.0,0.0,0.0,0.3930175304412842,4.0,0.0,1.0
653640,293.1920166015625,297.1499938964844,293.1499938964844,0.0808145031332969,-1934.4014892578125,304.1527099609375,0.7032449841499329,0.1348362267017364,0.1228947043418884,294.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4919020533561706,0.050000000745058,0.048913437873125,293.27301025390625,297.1499938964844,293.1499938964844,0.2121841162443161,-3250.166748046875,304.16259765625,0.90533447265625,0.2930657863616943,0.2063303589820861,293.09051513671875,297.1499938964844,293.1499938964844,0.306750476360321,-5901.369140625,304.1346740722656,0.9990000128746032,0.5203015804290771,0.3754476904869079,293.30145263671875,297.1499938964844,293.1499938964844,0.0093686683103442,-2966.79443359375,301.7184753417969,0.4919020533561706,0.050000000745058,0.2320242971181869,291.1288146972656,291.1499938964844,262.8900146484375,260.95220947265625,281.0477600097656,294.1885681152344,291.126708984375,1.0,0.2595992684364319,0.7717650532722473,0.7717650532722473,1.0,1.0,-1.182852029800415,0.4968150854110718,0.6860368847846985,0.2244401425123214,0.0,0.0,0.5025478601455688,48.121315002441406,57.0,-31.273643493652344,-11959.8681640625,190.7596740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6956481933594,308.3685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17947.943359375,18000.0,0.0,0.0,0.2569904923439026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4520241916179657,0.4520294964313507,-5.307599167281296e-06,0.0,0.0002608126960694,0.0,0.0,34.45388412475586,0.0,0.0,0.0,0.3930175304412842,4.0,0.0,1.0
653700,293.1918640136719,297.1499938964844,293.1499938964844,0.0805317908525466,-1929.3193359375,304.1527404785156,0.6995632648468018,0.1343288719654083,0.1224785074591636,294.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4900253117084503,0.050000000745058,0.048947837203741,293.2738952636719,297.1499938964844,293.1499938964844,0.2108607590198516,-3234.15966796875,304.1627197265625,0.8999750018119812,0.2913359105587005,0.205156460404396,293.09820556640625,297.1499938964844,293.1499938964844,0.3112251758575439,-5971.38818359375,304.1293334960937,0.9990000128746032,0.5195432901382446,0.379768431186676,293.302490234375,297.1499938964844,293.1499938964844,0.0093404352664947,-2962.935546875,301.6875305175781,0.4900253117084503,0.050000000745058,0.2321874648332595,291.1188659667969,291.1499938964844,262.8999938964844,260.9598999023437,281.0619201660156,294.2013244628906,291.1169128417969,1.0,0.2612424492835998,0.771597683429718,0.771597683429718,1.0,1.0,-1.1863666772842407,0.498195469379425,0.6881711483001709,0.2257601469755172,0.0,0.0,0.5056281089782715,49.054569244384766,57.0,-28.967914581298828,-11970.5380859375,193.77096557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5722961425781,308.2976989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17928.220703125,18000.0,0.0,0.0,0.2552554905414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562666714191437,0.4562719762325287,-5.325852271198528e-06,0.0,0.000259051885223,0.0,0.0,34.96853256225586,0.0,0.0,0.0,0.3945857584476471,4.0,0.0,1.0
653760,293.1918334960937,297.1499938964844,293.1499938964844,0.0802331119775772,-1923.929931640625,304.1528015136719,0.6957277059555054,0.1338076144456863,0.1220518872141838,294.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.4880556464195251,0.050000000745058,0.0489847511053085,293.2747802734375,297.1499938964844,293.1499938964844,0.2095109522342682,-3217.79052734375,304.162841796875,0.8944971561431885,0.2895935177803039,0.2039754837751388,293.1067810058594,297.1499938964844,293.1499938964844,0.3159855008125305,-6045.3466796875,304.1244506835937,0.9990000128746032,0.5185167193412781,0.384350836277008,293.3036499023437,297.1499938964844,293.1499938964844,0.0093115763738751,-2958.853515625,301.6561584472656,0.4880556464195251,0.050000000745058,0.2323625683784485,291.1098327636719,291.1499938964844,262.9100036621094,260.9675598144531,281.0762939453125,294.2147827148437,291.10809326171875,1.0,0.2629981338977813,0.7713892459869385,0.7713892459869385,1.0,1.0,-1.1901917457580566,0.4997137188911438,0.6904780268669128,0.227141261100769,0.0,0.0,0.5092159509658813,50.05592346191406,60.0,-26.469194412231445,-11985.3642578125,197.0375823974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324951171875,308.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.744140625,18000.0,0.0,0.0,0.2539473176002502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614413380622864,0.4614467024803161,-5.349721959646558e-06,0.0,0.000257724255789,0.0,0.0,35.611419677734375,0.0,0.0,0.0,0.396532654762268,4.0,0.0,1.0
653820,293.19195556640625,297.1499938964844,293.1499938964844,0.0795872062444686,-1912.2178955078125,304.1529235839844,0.6877259612083435,0.1327257752418518,0.1211688071489334,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4838667809963226,0.050000000745058,0.0490653105080127,293.27655029296875,297.1499938964844,293.1499938964844,0.2067291885614395,-3183.92431640625,304.1632080078125,0.8832387328147888,0.2860722839832306,0.2015926837921142,293.12615966796875,297.1499938964844,293.1499938964844,0.3262227773666382,-6202.82421875,304.1159362792969,0.9990000128746032,0.5156872272491455,0.3941669464111328,293.3063049316406,297.1499938964844,293.1499938964844,0.0092516606673598,-2949.917236328125,301.5923767089844,0.4838667809963226,0.050000000745058,0.2327447086572647,291.0947570800781,291.1499938964844,262.92999267578125,260.98291015625,281.10552978515625,294.2440185546875,291.09344482421875,1.0,0.2667926251888275,0.7709723711013794,0.7709723711013794,1.0,1.0,-1.198609471321106,0.5031043291091919,0.6955050826072693,0.2300664335489273,0.0,0.0,0.5176332592964172,52.240570068359375,63.0,-21.061092376708984,-12025.6435546875,204.2543792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155090332031,308.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.90234375,18000.0,0.0,0.0,0.2526119649410248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742308855056762,0.4742362797260284,-5.413235157902818e-06,0.0,0.0002563690359238,0.0,0.0,37.256141662597656,0.0,0.0,0.0,0.401454895734787,4.0,0.0,1.0
653880,293.19195556640625,297.1499938964844,293.1499938964844,0.0795872062444686,-1912.2178955078125,304.1529235839844,0.6877259612083435,0.1327257752418518,0.1211688071489334,294.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4838667809963226,0.050000000745058,0.0490653105080127,293.27655029296875,297.1499938964844,293.1499938964844,0.2067291885614395,-3183.92431640625,304.1632080078125,0.8832387328147888,0.2860722839832306,0.2015926837921142,293.12615966796875,297.1499938964844,293.1499938964844,0.3262227773666382,-6202.82421875,304.1159362792969,0.9990000128746032,0.5156872272491455,0.3941669464111328,293.3063049316406,297.1499938964844,293.1499938964844,0.0092516606673598,-2949.917236328125,301.5923767089844,0.4838667809963226,0.050000000745058,0.2327447086572647,291.0947570800781,291.1499938964844,262.92999267578125,260.98291015625,281.10552978515625,294.2440185546875,291.09344482421875,1.0,0.2667926251888275,0.7709723711013794,0.7709723711013794,1.0,1.0,-1.198609471321106,0.5031043291091919,0.6955050826072693,0.2300664335489273,0.0,0.0,0.5176332592964172,52.240570068359375,63.0,-21.061092376708984,-12025.6435546875,204.2543792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155090332031,308.04937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17876.90234375,18000.0,0.0,0.0,0.2526119649410248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742308855056762,0.4742362797260284,-5.413235157902818e-06,0.0,0.0002563690359238,0.0,0.0,37.256141662597656,0.0,0.0,0.0,0.401454895734787,4.0,0.0,1.0
653940,293.1922607421875,297.1499938964844,293.1499938964844,0.0788781270384788,-1899.295654296875,304.15313720703125,0.6794827580451965,0.1315973848104477,0.1202496290206909,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.4793456196784973,0.050000000745058,0.0491536520421505,293.2787170410156,297.1499938964844,293.1499938964844,0.2038069069385528,-3148.15380859375,304.1636657714844,0.8718035221099854,0.2824316620826721,0.1991575956344604,293.14764404296875,297.1499938964844,293.1499938964844,0.3372083604335785,-6369.76806640625,304.1090393066406,0.9990000128746032,0.5119406580924988,0.4046572744846344,293.3093566894531,297.1499938964844,293.1499938964844,0.0091886604204773,-2939.873046875,301.52734375,0.4793456196784973,0.050000000745058,0.2331637591123581,291.0838928222656,291.1499938964844,262.95001220703125,260.99822998046875,281.1364440917969,294.2777709960937,291.08306884765625,1.0,0.2708815038204193,0.7705555558204651,0.7705555558204651,1.0,1.0,-1.2077841758728027,0.5068467855453491,0.7009373903274536,0.2331561744213104,0.0,0.0,0.5272188782691956,54.63399887084961,66.0,-15.118999481201172,-12076.830078125,212.24981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694396972656,307.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17850.0703125,18000.0,0.0,0.0,0.2529012262821197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896233975887298,0.4896288812160492,-5.495588993653655e-06,0.0,0.0002566626062616,0.0,0.0,39.32925796508789,0.0,0.0,0.0,0.4075403809547424,4.0,0.0,1.0
654000,293.1922607421875,297.1499938964844,293.1499938964844,0.0788781270384788,-1899.295654296875,304.15313720703125,0.6794827580451965,0.1315973848104477,0.1202496290206909,294.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849609375,0.4793456196784973,0.050000000745058,0.0491536520421505,293.2787170410156,297.1499938964844,293.1499938964844,0.2038069069385528,-3148.15380859375,304.1636657714844,0.8718035221099854,0.2824316620826721,0.1991575956344604,293.14764404296875,297.1499938964844,293.1499938964844,0.3372083604335785,-6369.76806640625,304.1090393066406,0.9990000128746032,0.5119406580924988,0.4046572744846344,293.3093566894531,297.1499938964844,293.1499938964844,0.0091886604204773,-2939.873046875,301.52734375,0.4793456196784973,0.050000000745058,0.2331637591123581,291.0838928222656,291.1499938964844,262.95001220703125,260.99822998046875,281.1364440917969,294.2777709960937,291.08306884765625,1.0,0.2708815038204193,0.7705555558204651,0.7705555558204651,1.0,1.0,-1.2077841758728027,0.5068467855453491,0.7009373903274536,0.2331561744213104,0.0,0.0,0.5272188782691956,54.63399887084961,66.0,-15.118999481201172,-12076.830078125,212.24981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694396972656,307.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17850.0703125,18000.0,0.0,0.0,0.2529012262821197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896233975887298,0.4896288812160492,-5.495588993653655e-06,0.0,0.0002566626062616,0.0,0.0,39.32925796508789,0.0,0.0,0.0,0.4075403809547424,4.0,0.0,1.0
654060,293.1927490234375,297.1499938964844,293.1499938964844,0.078106090426445,-1885.1663818359373,304.15338134765625,0.671196699142456,0.1304309964179992,0.1193005889654159,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.4744201898574829,0.050000000745058,0.0492486841976642,293.2816772460937,297.1499938964844,293.1499938964844,0.2006141394376754,-3108.819580078125,304.1644592285156,0.8602964878082275,0.2785710990428924,0.1965716034173965,293.1699523925781,297.1499938964844,293.1499938964844,0.3487307727336883,-6542.87451171875,304.103515625,0.9990000128746032,0.5074747800827026,0.4156465232372284,293.3126220703125,297.1499938964844,293.1499938964844,0.0091221490874886,-2928.53076171875,301.4614562988281,0.4744201898574829,0.050000000745058,0.2336145639419555,291.0780029296875,291.1499938964844,262.9700012207031,261.0135498046875,281.1706237792969,294.3178405761719,291.07769775390625,1.0,0.2751784026622772,0.7700786590576172,0.7700786590576172,1.0,1.0,-1.2173869609832764,0.5107813477516174,0.7066056728363037,0.2363396435976028,0.0,0.0,0.5372656583786011,57.20449066162109,69.0,-8.430160522460938,-12134.2099609375,220.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,307.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.044921875,18000.0,0.0,0.0,0.254638671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066484212875366,0.5066540241241455,-5.593152764049592e-06,0.0,0.0002584258909337,0.0,0.0,41.74026870727539,0.0,0.0,0.0,0.4144480526447296,4.0,0.0,1.0
