time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1927490234375,297.1499938964844,293.1499938964844,0.078106090426445,-1885.1663818359373,304.15338134765625,0.671196699142456,0.1304309964179992,0.1193005889654159,294.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0784912109375,0.4744201898574829,0.050000000745058,0.0492486841976642,293.2816772460937,297.1499938964844,293.1499938964844,0.2006141394376754,-3108.819580078125,304.1644592285156,0.8602964878082275,0.2785710990428924,0.1965716034173965,293.1699523925781,297.1499938964844,293.1499938964844,0.3487307727336883,-6542.87451171875,304.103515625,0.9990000128746032,0.5074747800827026,0.4156465232372284,293.3126220703125,297.1499938964844,293.1499938964844,0.0091221490874886,-2928.53076171875,301.4614562988281,0.4744201898574829,0.050000000745058,0.2336145639419555,291.0780029296875,291.1499938964844,262.9700012207031,261.0135498046875,281.1706237792969,294.3178405761719,291.07769775390625,1.0,0.2751784026622772,0.7700786590576172,0.7700786590576172,1.0,1.0,-1.2173869609832764,0.5107813477516174,0.7066056728363037,0.2363396435976028,0.0,0.0,0.5372656583786011,57.20449066162109,69.0,-8.430160522460938,-12134.2099609375,220.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,307.6891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17832.044921875,18000.0,0.0,0.0,0.254638671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066484212875366,0.5066540241241455,-5.593152764049592e-06,0.0,0.0002584258909337,0.0,0.0,41.74026870727539,0.0,0.0,0.0,0.4144480526447296,4.0,0.0,1.0
654180,293.1932983398437,297.1499938964844,293.1499938964844,0.0772802084684372,-1870.01416015625,304.15362548828125,0.6630577445030212,0.1292357295751571,0.1183285638689994,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4689798355102539,0.050000000745058,0.0493490546941757,293.2847595214844,297.1499938964844,293.1499938964844,0.1972419172525406,-3067.06689453125,304.1652526855469,0.8490293622016907,0.2746067345142364,0.1939018666744232,293.19293212890625,297.1499938964844,293.1499938964844,0.3605946004390716,-6719.1787109375,304.0992736816406,0.9990000128746032,0.5023134350776672,0.4269455969333648,293.3160705566406,297.1499938964844,293.1499938964844,0.0090525997802615,-2915.998291015625,301.3949279785156,0.4689798355102539,0.050000000745058,0.234090656042099,291.07666015625,291.1499938964844,262.989990234375,261.0288391113281,281.2073059082031,294.3629150390625,291.0767822265625,1.0,0.2796146869659424,0.7696017622947693,0.7696017622947693,1.0,1.0,-1.227270483970642,0.5148488283157349,0.712421715259552,0.2395924031734466,0.0,0.0,0.5471755266189575,59.91577911376953,72.0,-2.1879653930664062,-12195.2041015625,230.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.759765625,18000.0,0.0,0.0,0.2575750052928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242418646812439,0.5242475867271423,-5.700494511984289e-06,0.0,0.0002614058903418,0.0,0.0,44.363914489746094,0.0,0.0,0.0,0.4217631816864013,4.0,0.0,1.0
654240,293.1932983398437,297.1499938964844,293.1499938964844,0.0772802084684372,-1870.01416015625,304.15362548828125,0.6630577445030212,0.1292357295751571,0.1183285638689994,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.4689798355102539,0.050000000745058,0.0493490546941757,293.2847595214844,297.1499938964844,293.1499938964844,0.1972419172525406,-3067.06689453125,304.1652526855469,0.8490293622016907,0.2746067345142364,0.1939018666744232,293.19293212890625,297.1499938964844,293.1499938964844,0.3605946004390716,-6719.1787109375,304.0992736816406,0.9990000128746032,0.5023134350776672,0.4269455969333648,293.3160705566406,297.1499938964844,293.1499938964844,0.0090525997802615,-2915.998291015625,301.3949279785156,0.4689798355102539,0.050000000745058,0.234090656042099,291.07666015625,291.1499938964844,262.989990234375,261.0288391113281,281.2073059082031,294.3629150390625,291.0767822265625,1.0,0.2796146869659424,0.7696017622947693,0.7696017622947693,1.0,1.0,-1.227270483970642,0.5148488283157349,0.712421715259552,0.2395924031734466,0.0,0.0,0.5471755266189575,59.91577911376953,72.0,-2.1879653930664062,-12195.2041015625,230.00900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08544921875,307.52069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.759765625,18000.0,0.0,0.0,0.2575750052928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5242418646812439,0.5242475867271423,-5.700494511984289e-06,0.0,0.0002614058903418,0.0,0.0,44.363914489746094,0.0,0.0,0.0,0.4217631816864013,4.0,0.0,1.0
654300,293.193603515625,297.1499938964844,293.1499938964844,0.0768497884273529,-1862.108642578125,304.1537475585937,0.6590872406959534,0.128629982471466,0.117836132645607,294.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.07733154296875,0.4660168290138244,0.050000000745058,0.0494008995592594,293.28631591796875,297.1499938964844,293.1499938964844,0.1955043226480484,-3045.477783203125,304.1656494140625,0.8435352444648743,0.2725940346717834,0.1925458461046219,293.2045288085937,297.1499938964844,293.1499938964844,0.3666061460971832,-6807.81640625,304.0975646972656,0.9990000128746032,0.4994883835315704,0.4326667487621307,293.3178100585937,297.1499938964844,293.1499938964844,0.0090167559683322,-2909.302734375,301.3614807128906,0.4660168290138244,0.050000000745058,0.2343365997076034,291.0775756835937,291.1499938964844,263.0,261.0364990234375,281.2266540527344,294.38739013671875,291.0779113769531,1.0,0.2818678021430969,0.7693633437156677,0.7693633437156677,1.0,1.0,-1.2322766780853271,0.516913890838623,0.7153627276420593,0.2412359863519668,0.0,0.0,0.551915168762207,61.31513214111328,72.0,0.8141770958900452,-12226.6640625,234.74253845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,307.4436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17823.302734375,18000.0,0.0,0.0,0.2594050467014313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5329610705375671,0.5329667925834656,-5.756067821494071e-06,0.0,0.0002632631512824,0.0,0.0,45.71522521972656,0.0,0.0,0.0,0.4254494607448578,4.0,0.0,1.0
654360,293.1938781738281,297.1499938964844,293.1499938964844,0.0764088481664657,-1854.005859375,304.15386962890625,0.6551997661590576,0.1280203312635421,0.1173405200242996,294.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.4628609418869018,0.050000000745058,0.0494537018239498,293.2878723144531,297.1499938964844,293.1499938964844,0.1937353760004043,-3023.447021484375,304.166015625,0.838139533996582,0.2705630362033844,0.1911771893501281,293.2161865234375,297.1499938964844,293.1499938964844,0.3726476430892944,-6896.4443359375,304.0961303710937,0.9990000128746032,0.4965117871761322,0.4384162724018097,293.3195495605469,297.1499938964844,293.1499938964844,0.008980237878859,-2902.326416015625,301.32794189453125,0.4628609418869018,0.050000000745058,0.2345870733261108,291.0795593261719,291.1499938964844,263.010009765625,261.0441589355469,281.2467346191406,294.41314697265625,291.080078125,1.0,0.2841362059116363,0.7691023349761963,0.7691023349761963,1.0,1.0,-1.237304449081421,0.5189872980117798,0.7183171510696411,0.242883488535881,0.0,0.0,0.5564184784889221,62.73936462402344,60.0,3.747673511505127,-12258.365234375,239.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7876892089844,307.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17825.609375,18000.0,0.0,0.0,0.2614245414733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5414540767669678,0.5414599180221558,-5.8117948356084526e-06,0.0,0.000265312672127,0.0,0.0,47.06547927856445,0.0,0.0,0.0,0.4290777146816253,4.0,0.0,1.0
654420,293.1941833496094,297.1499938964844,293.1499938964844,0.0753230527043342,-1833.8231201171875,304.1544189453125,0.653582751750946,0.1268446296453476,0.1162622570991516,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.463328093290329,0.050000000745058,0.0494460277259349,293.2887268066406,297.1499938964844,293.1499938964844,0.1899643838405609,-2976.068115234375,304.1669616699219,0.8349395394325256,0.2668847441673279,0.1884982585906982,293.2338562011719,297.1499938964844,293.1499938964844,0.3722864985466003,-6881.69775390625,304.11529541015625,0.9990000128746032,0.4912275373935699,0.437587171792984,293.32275390625,297.1499938964844,293.1499938964844,0.0088706286624073,-2877.814453125,301.2646789550781,0.463328093290329,0.050000000745058,0.2345506697893142,291.1008605957031,291.1499938964844,263.0299987792969,261.0594482421875,281.29949951171875,294.4472351074219,291.1050720214844,1.0,0.2827639281749725,0.7685803174972534,0.7685803174972534,1.0,1.0,-1.2317569255828855,0.5156216025352478,0.7161353230476379,0.2438548952341079,0.0,0.0,0.5620356798171997,62.52286148071289,48.0,34.730804443359375,-12229.486328125,237.0829925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5506286621094,307.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.7734375,18000.0,0.0,0.0,0.2657473981380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555507242679596,0.5555132031440735,-5.915431302128127e-06,0.0,0.0002696998417377,0.0,0.0,49.430294036865234,0.0,0.0,0.0,0.4351853430271148,4.0,0.0,1.0
654480,293.1941833496094,297.1499938964844,293.1499938964844,0.0753230527043342,-1833.8231201171875,304.1544189453125,0.653582751750946,0.1268446296453476,0.1162622570991516,294.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.463328093290329,0.050000000745058,0.0494460277259349,293.2887268066406,297.1499938964844,293.1499938964844,0.1899643838405609,-2976.068115234375,304.1669616699219,0.8349395394325256,0.2668847441673279,0.1884982585906982,293.2338562011719,297.1499938964844,293.1499938964844,0.3722864985466003,-6881.69775390625,304.11529541015625,0.9990000128746032,0.4912275373935699,0.437587171792984,293.32275390625,297.1499938964844,293.1499938964844,0.0088706286624073,-2877.814453125,301.2646789550781,0.463328093290329,0.050000000745058,0.2345506697893142,291.1008605957031,291.1499938964844,263.0299987792969,261.0594482421875,281.29949951171875,294.4472351074219,291.1050720214844,1.0,0.2827639281749725,0.7685803174972534,0.7685803174972534,1.0,1.0,-1.2317569255828855,0.5156216025352478,0.7161353230476379,0.2438548952341079,0.0,0.0,0.5620356798171997,62.52286148071289,48.0,34.730804443359375,-12229.486328125,237.0829925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5506286621094,307.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17870.7734375,18000.0,0.0,0.0,0.2657473981380462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555507242679596,0.5555132031440735,-5.915431302128127e-06,0.0,0.0002696998417377,0.0,0.0,49.430294036865234,0.0,0.0,0.0,0.4351853430271148,4.0,0.0,1.0
654540,293.1940612792969,297.1499938964844,293.1499938964844,0.0740341618657112,-1809.65185546875,304.15509033203125,0.6573811769485474,0.1257491558790207,0.1151585653424263,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4694229364395141,0.050000000745058,0.0493410974740982,293.29132080078125,297.1499938964844,293.1499938964844,0.1857656091451645,-2922.703857421875,304.1683349609375,0.8381509184837341,0.2628628015518188,0.1857985407114029,293.2342224121094,297.1499938964844,293.1499938964844,0.3602738976478576,-6691.52001953125,304.1470642089844,0.9990000128746032,0.4889817535877228,0.4260632395744324,293.3253173828125,297.1499938964844,293.1499938964844,0.0087255481630563,-2842.107177734375,301.20855712890625,0.4694229364395141,0.050000000745058,0.2340529263019561,291.1495666503906,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,294.446044921875,291.1549987792969,1.0,0.2769794166088104,0.7680583000183105,0.7680583000183105,1.0,1.0,-1.212641716003418,0.5056983232498169,0.7069433927536011,0.2428869307041168,0.0,0.0,0.5589700937271118,59.67487716674805,36.0,62.68950653076172,-12065.9541015625,224.3097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42584228515625,307.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.2696873843669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559647679328918,0.5559707283973694,-5.950610102445353e-06,0.0,0.0002736984170041,0.0,0.0,49.72843170166016,0.0,0.0,0.0,0.4357405304908752,4.0,0.0,1.0
654600,293.1940612792969,297.1499938964844,293.1499938964844,0.0740341618657112,-1809.65185546875,304.15509033203125,0.6573811769485474,0.1257491558790207,0.1151585653424263,294.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.4694229364395141,0.050000000745058,0.0493410974740982,293.29132080078125,297.1499938964844,293.1499938964844,0.1857656091451645,-2922.703857421875,304.1683349609375,0.8381509184837341,0.2628628015518188,0.1857985407114029,293.2342224121094,297.1499938964844,293.1499938964844,0.3602738976478576,-6691.52001953125,304.1470642089844,0.9990000128746032,0.4889817535877228,0.4260632395744324,293.3253173828125,297.1499938964844,293.1499938964844,0.0087255481630563,-2842.107177734375,301.20855712890625,0.4694229364395141,0.050000000745058,0.2340529263019561,291.1495666503906,291.1499938964844,263.04998779296875,261.0747375488281,281.355712890625,294.446044921875,291.1549987792969,1.0,0.2769794166088104,0.7680583000183105,0.7680583000183105,1.0,1.0,-1.212641716003418,0.5056983232498169,0.7069433927536011,0.2428869307041168,0.0,0.0,0.5589700937271118,59.67487716674805,36.0,62.68950653076172,-12065.9541015625,224.3097076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42584228515625,307.2378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.69140625,18000.0,0.0,0.0,0.2696873843669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559647679328918,0.5559707283973694,-5.950610102445353e-06,0.0,0.0002736984170041,0.0,0.0,49.72843170166016,0.0,0.0,0.0,0.4357405304908752,4.0,0.0,1.0
654660,293.19342041015625,297.1499938964844,293.1499938964844,0.0727089717984199,-1784.82373046875,304.15557861328125,0.6660252809524536,0.1247644051909446,0.1140827685594558,294.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.4786001741886139,0.050000000745058,0.0491681694984436,293.2942810058594,297.1499938964844,293.1499938964844,0.180952176451683,-2861.158447265625,304.17022705078125,0.8462523221969604,0.2586693167686462,0.182673692703247,293.2176208496094,297.1499938964844,293.1499938964844,0.3395658135414123,-6371.0478515625,304.1825866699219,0.9990000128746032,0.4901870787143707,0.4063574373722076,293.3269348144531,297.1499938964844,293.1499938964844,0.0085653876885771,-2801.357421875,301.1566772460937,0.4786001741886139,0.050000000745058,0.233232632279396,291.20721435546875,291.1499938964844,263.07000732421875,261.09002685546875,281.41082763671875,294.4076538085937,291.2132568359375,1.0,0.2676547169685364,0.7677518129348755,0.7677518129348755,1.0,1.0,-1.1827586889266968,0.4905779957771301,0.6921806335449219,0.2405255585908889,0.0,0.0,0.5475445985794067,54.97850799560547,39.0,77.66991424560547,-11789.693359375,204.52410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502868652344,307.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18168.8203125,18000.0,0.0,0.0,0.2723430097103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411249399185181,0.5411308407783508,-5.8872551562672015e-06,0.0,0.0002763935481198,0.0,0.0,47.535282135009766,0.0,0.0,0.0,0.4297910630702972,4.0,0.0,1.0
654720,293.19342041015625,297.1499938964844,293.1499938964844,0.0727089717984199,-1784.82373046875,304.15557861328125,0.6660252809524536,0.1247644051909446,0.1140827685594558,294.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005310058594,0.4786001741886139,0.050000000745058,0.0491681694984436,293.2942810058594,297.1499938964844,293.1499938964844,0.180952176451683,-2861.158447265625,304.17022705078125,0.8462523221969604,0.2586693167686462,0.182673692703247,293.2176208496094,297.1499938964844,293.1499938964844,0.3395658135414123,-6371.0478515625,304.1825866699219,0.9990000128746032,0.4901870787143707,0.4063574373722076,293.3269348144531,297.1499938964844,293.1499938964844,0.0085653876885771,-2801.357421875,301.1566772460937,0.4786001741886139,0.050000000745058,0.233232632279396,291.20721435546875,291.1499938964844,263.07000732421875,261.09002685546875,281.41082763671875,294.4076538085937,291.2132568359375,1.0,0.2676547169685364,0.7677518129348755,0.7677518129348755,1.0,1.0,-1.1827586889266968,0.4905779957771301,0.6921806335449219,0.2405255585908889,0.0,0.0,0.5475445985794067,54.97850799560547,39.0,77.66991424560547,-11789.693359375,204.52410888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502868652344,307.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18168.8203125,18000.0,0.0,0.0,0.2723430097103119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411249399185181,0.5411308407783508,-5.8872551562672015e-06,0.0,0.0002763935481198,0.0,0.0,47.535282135009766,0.0,0.0,0.0,0.4297910630702972,4.0,0.0,1.0
654780,293.1918029785156,297.1499938964844,293.1499938964844,0.0716755092144012,-1765.6734619140625,304.1554260253906,0.6724113821983337,0.123988576233387,0.1132085397839546,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.4846211075782776,0.050000000745058,0.0490506552159786,293.2952880859375,297.1499938964844,293.1499938964844,0.1768264770507812,-2808.534912109375,304.1702880859375,0.8515600562095642,0.2548099458217621,0.1798654347658157,293.194580078125,297.1499938964844,293.1499938964844,0.3243767619132995,-6139.60498046875,304.1963806152344,0.9990000128746032,0.4931490421295166,0.3923992216587066,293.3273620605469,297.1499938964844,293.1499938964844,0.0084336781874299,-2768.511962890625,301.10430908203125,0.4846211075782776,0.050000000745058,0.2326751947402954,291.2490539550781,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.3297424316406,291.2505187988281,1.0,0.2614997327327728,0.7674453258514404,0.7674453258514404,1.0,1.0,-1.1607680320739746,0.4793080985546112,0.6814598441123962,0.2392051368951797,0.0,0.0,0.5309844017028809,51.78268432617188,42.0,48.585052490234375,-11521.7109375,191.01516723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6230773925781,307.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18273.6015625,18000.0,0.0,0.0,0.2731103897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135920643806458,0.513597846031189,-5.735611011914443e-06,0.0,0.0002771723084151,0.0,0.0,43.40402221679688,0.0,0.0,0.0,0.4186151623725891,4.0,0.0,1.0
654840,293.1918029785156,297.1499938964844,293.1499938964844,0.0716755092144012,-1765.6734619140625,304.1554260253906,0.6724113821983337,0.123988576233387,0.1132085397839546,294.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.4846211075782776,0.050000000745058,0.0490506552159786,293.2952880859375,297.1499938964844,293.1499938964844,0.1768264770507812,-2808.534912109375,304.1702880859375,0.8515600562095642,0.2548099458217621,0.1798654347658157,293.194580078125,297.1499938964844,293.1499938964844,0.3243767619132995,-6139.60498046875,304.1963806152344,0.9990000128746032,0.4931490421295166,0.3923992216587066,293.3273620605469,297.1499938964844,293.1499938964844,0.0084336781874299,-2768.511962890625,301.10430908203125,0.4846211075782776,0.050000000745058,0.2326751947402954,291.2490539550781,291.1499938964844,263.0899963378906,261.10528564453125,281.43243408203125,294.3297424316406,291.2505187988281,1.0,0.2614997327327728,0.7674453258514404,0.7674453258514404,1.0,1.0,-1.1607680320739746,0.4793080985546112,0.6814598441123962,0.2392051368951797,0.0,0.0,0.5309844017028809,51.78268432617188,42.0,48.585052490234375,-11521.7109375,191.01516723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6230773925781,307.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18273.6015625,18000.0,0.0,0.0,0.2731103897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5135920643806458,0.513597846031189,-5.735611011914443e-06,0.0,0.0002771723084151,0.0,0.0,43.40402221679688,0.0,0.0,0.0,0.4186151623725891,4.0,0.0,1.0
654900,293.1903686523437,297.1499938964844,293.1499938964844,0.0713867396116256,-1760.48095703125,304.15496826171875,0.6746467351913452,0.1237422376871109,0.1129080802202224,294.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25225830078125,0.4866281449794769,0.050000000745058,0.0490119494497776,293.2954406738281,297.1499938964844,293.1499938964844,0.1751004308462143,-2786.710693359375,304.16973876953125,0.8528186678886414,0.2529396116733551,0.1785201579332351,293.1844482421875,297.1499938964844,293.1499938964844,0.3193765580654144,-6064.6748046875,304.197021484375,0.9990000128746032,0.4945776462554931,0.3876917958259582,293.3269348144531,297.1499938964844,293.1499938964844,0.0083841951563954,-2757.324951171875,301.0758056640625,0.4866281449794769,0.050000000745058,0.2324915826320648,291.2529296875,291.1499938964844,263.1000061035156,261.1129150390625,281.4366149902344,294.2893981933594,291.2530822753906,1.0,0.2593262791633606,0.7672920823097229,0.7672920823097229,1.0,1.0,-1.152874231338501,0.475184679031372,0.6776894927024841,0.2389412373304367,0.0,0.0,0.5237026810646057,50.729522705078125,42.0,27.660783767700195,-11417.23046875,186.4554138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490539550781,307.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18266.265625,18000.0,0.0,0.0,0.2727794349193573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5000197887420654,0.5000254511833191,-5.651301307807444e-06,0.0,0.0002768364502117,0.0,0.0,41.38954544067383,0.0,0.0,0.0,0.4130566716194153,4.0,0.0,1.0
654960,293.1886291503906,297.1499938964844,293.1499938964844,0.0711973831057548,-1757.140625,304.1543884277344,0.6763743162155151,0.1235702261328697,0.1126929745078086,294.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.4881355166435241,0.050000000745058,0.0489832535386085,293.29541015625,297.1499938964844,293.1499938964844,0.1734796166419983,-2766.239990234375,304.1690979003906,0.8533071875572205,0.251104861497879,0.1772085130214691,293.175537109375,297.1499938964844,293.1499938964844,0.3156093955039978,-6008.96826171875,304.1952819824219,0.9990000128746032,0.495889812707901,0.3841644823551178,293.326171875,297.1499938964844,293.1499938964844,0.0083409957587718,-2747.90478515625,301.0472717285156,0.4881355166435241,0.050000000745058,0.232355460524559,291.2525634765625,291.1499938964844,263.1099853515625,261.1205444335937,281.4396667480469,294.2534484863281,291.2521057128906,1.0,0.2576718926429748,0.7672894597053528,0.7672894597053528,1.0,1.0,-1.1466089487075806,0.471879243850708,0.6747297644615173,0.2388826012611389,0.0,0.0,0.5168894529342651,49.94845581054688,45.0,12.133784294128418,-11332.8203125,182.9808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,307.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.796875,18000.0,0.0,0.0,0.2720308005809784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876068234443664,0.4876123964786529,-5.5735354180797e-06,0.0,0.0002760766656138,0.0,0.0,39.592227935791016,0.0,0.0,0.0,0.4079788327217102,4.0,0.0,1.0
655020,293.1847839355469,297.1499938964844,293.1499938964844,0.0710252746939659,-1754.283203125,304.1532287597656,0.6783187985420227,0.1233679875731468,0.112442061305046,294.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.4898321628570556,0.050000000745058,0.0489514432847499,293.2949523925781,297.1499938964844,293.1499938964844,0.1704628765583038,-2728.14111328125,304.1677551269531,0.8521665930747986,0.2475101202726364,0.1746650338172912,293.1619567871094,297.1499938964844,293.1499938964844,0.3113009631633758,-5947.58056640625,304.187255859375,0.9990000128746032,0.4980061650276184,0.3802161812782287,293.323974609375,297.1499938964844,293.1499938964844,0.0082676447927951,-2732.718994140625,300.9905700683594,0.4898321628570556,0.050000000745058,0.2322045713663101,291.2441101074219,291.1499938964844,263.1300048828125,261.13580322265625,281.4463195800781,294.1979675292969,291.24267578125,1.0,0.2557164132595062,0.7672842741012573,0.7672842741012573,1.0,1.0,-1.1382948160171509,0.4673446714878082,0.670950174331665,0.2392342537641525,0.0,0.0,0.5048109292984009,49.08147430419922,48.0,-8.825953483581543,-11207.189453125,178.7477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,307.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.638671875,18000.0,0.0,0.0,0.269472062587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658215939998626,0.4658270478248596,-5.439997039502487e-06,0.0,0.0002734799054451,0.0,0.0,36.56698989868164,0.0,0.0,0.0,0.3992103636264801,4.0,0.0,1.0
655080,293.1847839355469,297.1499938964844,293.1499938964844,0.0710252746939659,-1754.283203125,304.1532287597656,0.6783187985420227,0.1233679875731468,0.112442061305046,294.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2453918457031,0.4898321628570556,0.050000000745058,0.0489514432847499,293.2949523925781,297.1499938964844,293.1499938964844,0.1704628765583038,-2728.14111328125,304.1677551269531,0.8521665930747986,0.2475101202726364,0.1746650338172912,293.1619567871094,297.1499938964844,293.1499938964844,0.3113009631633758,-5947.58056640625,304.187255859375,0.9990000128746032,0.4980061650276184,0.3802161812782287,293.323974609375,297.1499938964844,293.1499938964844,0.0082676447927951,-2732.718994140625,300.9905700683594,0.4898321628570556,0.050000000745058,0.2322045713663101,291.2441101074219,291.1499938964844,263.1300048828125,261.13580322265625,281.4463195800781,294.1979675292969,291.24267578125,1.0,0.2557164132595062,0.7672842741012573,0.7672842741012573,1.0,1.0,-1.1382948160171509,0.4673446714878082,0.670950174331665,0.2392342537641525,0.0,0.0,0.5048109292984009,49.08147430419922,48.0,-8.825953483581543,-11207.189453125,178.7477264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18994140625,307.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.638671875,18000.0,0.0,0.0,0.269472062587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4658215939998626,0.4658270478248596,-5.439997039502487e-06,0.0,0.0002734799054451,0.0,0.0,36.56698989868164,0.0,0.0,0.0,0.3992103636264801,4.0,0.0,1.0
655140,293.1809997558594,297.1499938964844,293.1499938964844,0.071016140282154,-1754.433349609375,304.15216064453125,0.6783486604690552,0.1232540160417556,0.1123227998614311,294.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.4900266230106354,0.050000000745058,0.0489478409290313,293.2943725585937,297.1499938964844,293.1499938964844,0.1676388829946518,-2692.42041015625,304.16656494140625,0.84856778383255,0.2439558506011963,0.1721828728914261,293.154296875,297.1499938964844,293.1499938964844,0.3106521666049957,-5942.56689453125,304.1758728027344,0.9990000128746032,0.499268501996994,0.3797657191753387,293.32147216796875,297.1499938964844,293.1499938964844,0.0082065341994166,-2720.968505859375,300.9336242675781,0.4900266230106354,0.050000000745058,0.2321874797344207,291.228515625,291.1499938964844,263.1499938964844,261.15106201171875,281.455078125,294.1634826660156,291.2265930175781,1.0,0.2552666664123535,0.7672790884971619,0.7672790884971619,1.0,1.0,-1.1346056461334229,0.4650880098342895,0.6695176959037781,0.240085557103157,0.0,0.0,0.4953395426273346,48.97988510131836,51.0,-20.25879669189453,-11129.9609375,177.4323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,307.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.140625,18000.0,0.0,0.0,0.2658487558364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487196803092956,0.448725014925003,-5.336714821169153e-06,0.0,0.0002698026946745,0.0,0.0,34.2979621887207,0.0,0.0,0.0,0.392452597618103,4.0,0.0,1.0
655200,293.1809997558594,297.1499938964844,293.1499938964844,0.071016140282154,-1754.433349609375,304.15216064453125,0.6783486604690552,0.1232540160417556,0.1123227998614311,294.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2304077148437,0.4900266230106354,0.050000000745058,0.0489478409290313,293.2943725585937,297.1499938964844,293.1499938964844,0.1676388829946518,-2692.42041015625,304.16656494140625,0.84856778383255,0.2439558506011963,0.1721828728914261,293.154296875,297.1499938964844,293.1499938964844,0.3106521666049957,-5942.56689453125,304.1758728027344,0.9990000128746032,0.499268501996994,0.3797657191753387,293.32147216796875,297.1499938964844,293.1499938964844,0.0082065341994166,-2720.968505859375,300.9336242675781,0.4900266230106354,0.050000000745058,0.2321874797344207,291.228515625,291.1499938964844,263.1499938964844,261.15106201171875,281.455078125,294.1634826660156,291.2265930175781,1.0,0.2552666664123535,0.7672790884971619,0.7672790884971619,1.0,1.0,-1.1346056461334229,0.4650880098342895,0.6695176959037781,0.240085557103157,0.0,0.0,0.4953395426273346,48.97988510131836,51.0,-20.25879669189453,-11129.9609375,177.4323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47760009765625,307.5552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18154.140625,18000.0,0.0,0.0,0.2658487558364868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487196803092956,0.448725014925003,-5.336714821169153e-06,0.0,0.0002698026946745,0.0,0.0,34.2979621887207,0.0,0.0,0.0,0.392452597618103,4.0,0.0,1.0
655260,293.1776428222656,297.1499938964844,293.1499938964844,0.0710689127445221,-1755.707275390625,304.1513671875,0.6766924262046814,0.1231512203812599,0.112249918282032,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4890012443065643,0.050000000745058,0.0489669628441333,293.2939758300781,297.1499938964844,293.1499938964844,0.1648832410573959,-2657.424072265625,304.1656494140625,0.8429842591285706,0.24038165807724,0.1697131395339965,293.15240478515625,297.1499938964844,293.1499938964844,0.3129622042179107,-5982.62744140625,304.16339111328125,0.9990000128746032,0.4995533227920532,0.3821462094783783,293.3191833496094,297.1499938964844,293.1499938964844,0.0081523330882191,-2711.061279296875,300.8761291503906,0.4890012443065643,0.050000000745058,0.2322781980037689,291.2100524902344,291.1499938964844,263.1700134277344,261.1663513183594,281.46649169921875,294.1463317871094,291.2079772949219,1.0,0.2560222446918487,0.7670990228652954,0.7670990228652954,1.0,1.0,-1.1345421075820925,0.4645906984806061,0.6699513792991638,0.2413212656974792,0.0,0.0,0.4885521531105041,49.49420166015625,54.0,-25.2182731628418,-11090.259765625,178.40586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71990966796875,307.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.546875,18000.0,0.0,0.0,0.2616124153137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363502264022827,0.4363555014133453,-5.262205831968458e-06,0.0,0.0002655033604241,0.0,0.0,32.709815979003906,0.0,0.0,0.0,0.3876294195652008,4.0,0.0,1.0
655320,293.1776428222656,297.1499938964844,293.1499938964844,0.0710689127445221,-1755.707275390625,304.1513671875,0.6766924262046814,0.1231512203812599,0.112249918282032,294.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4890012443065643,0.050000000745058,0.0489669628441333,293.2939758300781,297.1499938964844,293.1499938964844,0.1648832410573959,-2657.424072265625,304.1656494140625,0.8429842591285706,0.24038165807724,0.1697131395339965,293.15240478515625,297.1499938964844,293.1499938964844,0.3129622042179107,-5982.62744140625,304.16339111328125,0.9990000128746032,0.4995533227920532,0.3821462094783783,293.3191833496094,297.1499938964844,293.1499938964844,0.0081523330882191,-2711.061279296875,300.8761291503906,0.4890012443065643,0.050000000745058,0.2322781980037689,291.2100524902344,291.1499938964844,263.1700134277344,261.1663513183594,281.46649169921875,294.1463317871094,291.2079772949219,1.0,0.2560222446918487,0.7670990228652954,0.7670990228652954,1.0,1.0,-1.1345421075820925,0.4645906984806061,0.6699513792991638,0.2413212656974792,0.0,0.0,0.4885521531105041,49.49420166015625,54.0,-25.2182731628418,-11090.259765625,178.40586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71990966796875,307.6501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18108.546875,18000.0,0.0,0.0,0.2616124153137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4363502264022827,0.4363555014133453,-5.262205831968458e-06,0.0,0.0002655033604241,0.0,0.0,32.709815979003906,0.0,0.0,0.0,0.3876294195652008,4.0,0.0,1.0
655380,293.17486572265625,297.1499938964844,293.1499938964844,0.0711282640695571,-1757.0843505859375,304.1508178710937,0.6736416220664978,0.1230179592967033,0.1121750771999359,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4870064854621887,0.050000000745058,0.0490047372877597,293.2939147949219,297.1499938964844,293.1499938964844,0.1621227860450744,-2622.187744140625,304.1650390625,0.8358746767044067,0.236747145652771,0.1672210842370987,293.15582275390625,297.1499938964844,293.1499938964844,0.3176808655261993,-6058.857421875,304.1510925292969,0.9990000128746032,0.498810201883316,0.3868054449558258,293.3174133300781,297.1499938964844,293.1499938964844,0.0081019029021263,-2702.096435546875,300.817626953125,0.4870064854621887,0.050000000745058,0.2324573695659637,291.1907653808594,291.1499938964844,263.19000244140625,261.1817321777344,281.479736328125,294.1428527832031,291.1886901855469,1.0,0.2577420771121979,0.7669190168380737,0.7669190168380737,1.0,1.0,-1.1373132467269895,0.4654778242111206,0.6718354225158691,0.2428993284702301,0.0,0.0,0.4844051599502563,50.51308441162109,57.0,-26.784666061401367,-11079.173828125,181.2195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957824707031,307.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.96484375,18000.0,0.0,0.0,0.257198691368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428391546010971,0.4283967614173889,-5.212862561165821e-06,0.0,0.0002610239607747,0.0,0.0,31.70322227478028,0.0,0.0,0.0,0.3845332264900207,4.0,0.0,1.0
655440,293.17486572265625,297.1499938964844,293.1499938964844,0.0711282640695571,-1757.0843505859375,304.1508178710937,0.6736416220664978,0.1230179592967033,0.1121750771999359,294.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4870064854621887,0.050000000745058,0.0490047372877597,293.2939147949219,297.1499938964844,293.1499938964844,0.1621227860450744,-2622.187744140625,304.1650390625,0.8358746767044067,0.236747145652771,0.1672210842370987,293.15582275390625,297.1499938964844,293.1499938964844,0.3176808655261993,-6058.857421875,304.1510925292969,0.9990000128746032,0.498810201883316,0.3868054449558258,293.3174133300781,297.1499938964844,293.1499938964844,0.0081019029021263,-2702.096435546875,300.817626953125,0.4870064854621887,0.050000000745058,0.2324573695659637,291.1907653808594,291.1499938964844,263.19000244140625,261.1817321777344,281.479736328125,294.1428527832031,291.1886901855469,1.0,0.2577420771121979,0.7669190168380737,0.7669190168380737,1.0,1.0,-1.1373132467269895,0.4654778242111206,0.6718354225158691,0.2428993284702301,0.0,0.0,0.4844051599502563,50.51308441162109,57.0,-26.784666061401367,-11079.173828125,181.2195587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8957824707031,307.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.96484375,18000.0,0.0,0.0,0.257198691368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.428391546010971,0.4283967614173889,-5.212862561165821e-06,0.0,0.0002610239607747,0.0,0.0,31.70322227478028,0.0,0.0,0.0,0.3845332264900207,4.0,0.0,1.0
655500,293.1736755371094,297.1499938964844,293.1499938964844,0.0711503773927688,-1757.627685546875,304.150634765625,0.6716919541358948,0.1229329630732536,0.1121283844113349,294.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.4857123792171478,0.050000000745058,0.0490295812487602,293.2940368652344,297.1499938964844,293.1499938964844,0.1607264876365661,-2604.291748046875,304.1648254394531,0.8318735361099243,0.234899491071701,0.1659595966339111,293.1593017578125,297.1499938964844,293.1499938964844,0.3207963705062866,-6108.14892578125,304.1452331542969,0.9990000128746032,0.4980520009994507,0.3898395001888275,293.3167724609375,297.1499938964844,293.1499938964844,0.0080774305388331,-2697.77783203125,300.7879333496094,0.4857123792171478,0.050000000745058,0.2325752228498459,291.1811828613281,291.1499938964844,263.20001220703125,261.1894836425781,281.4869689941406,294.1453552246094,291.1791381835937,1.0,0.2588994204998016,0.7668290138244629,0.7668290138244629,1.0,1.0,-1.139555811882019,0.4663392901420593,0.6732165217399597,0.243796244263649,0.0,0.0,0.4832914769649505,51.18333053588867,57.0,-26.76785469055176,-11082.34375,183.2066192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9550476074219,307.7392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.353515625,18000.0,0.0,0.0,0.2550515830516815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4259660542011261,0.4259712696075439,-5.1965903367090505e-06,0.0,0.0002588449278846,0.0,0.0,31.39347648620605,0.0,0.0,0.0,0.383574366569519,4.0,0.0,1.0
655560,293.17266845703125,297.1499938964844,293.1499938964844,0.0711637213826179,-1758.0050048828125,304.1504821777344,0.6695141792297363,0.1228339970111846,0.1120728626847267,294.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.4842504858970642,0.050000000745058,0.0490578897297382,293.2942810058594,297.1499938964844,293.1499938964844,0.1593136191368103,-2586.132080078125,304.1647033691406,0.8276283740997314,0.2330294847488403,0.16468545794487,293.1638488769531,297.1499938964844,293.1499938964844,0.3243403434753418,-6163.67138671875,304.1396789550781,0.9990000128746032,0.497042715549469,0.3932682871818542,293.3163146972656,297.1499938964844,293.1499938964844,0.0080532021820545,-2693.4892578125,300.7579040527344,0.4842504858970642,0.050000000745058,0.2327094972133636,291.1718139648437,291.1499938964844,263.2099914550781,261.1972351074219,281.49481201171875,294.1502685546875,291.1698608398437,1.0,0.2602234482765198,0.7666827440261841,0.7666827440261841,1.0,1.0,-1.14227032661438,0.4674238562583923,0.6748464107513428,0.2447478175163269,0.0,0.0,0.4827750623226166,51.94693756103516,60.0,-26.3072566986084,-11090.26171875,185.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9945983886719,307.7520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.857421875,18000.0,0.0,0.0,0.2530038952827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424500823020935,0.4245060086250305,-5.18538627147791e-06,0.0,0.0002567667979747,0.0,0.0,31.199939727783203,0.0,0.0,0.0,0.3829737901687622,4.0,0.0,1.0
655620,293.1710205078125,297.1499938964844,293.1499938964844,0.071157120168209,-1758.1328125,304.1503295898437,0.6646153330802917,0.1225913539528846,0.1119312271475792,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4808768332004547,0.050000000745058,0.0491237677633762,293.2950439453125,297.1499938964844,293.1499938964844,0.1564271003007888,-2548.87060546875,304.16461181640625,0.8184726238250732,0.2292185127735138,0.162095233798027,293.1757507324219,297.1499938964844,293.1499938964844,0.3325362503528595,-6290.5234375,304.1294860839844,0.9990000128746032,0.4942881166934967,0.4011341035366058,293.3158569335937,297.1499938964844,293.1499938964844,0.0080048311501741,-2684.8056640625,300.6968994140625,0.4808768332004547,0.050000000745058,0.2330219894647598,291.1542663574219,291.1499938964844,263.2300109863281,261.2128295898437,281.5119934082031,294.1668395996094,291.15252685546875,1.0,0.2632982134819031,0.7663902640342712,0.7663902640342712,1.0,1.0,-1.1488864421844482,0.4701690673828125,0.6787173748016357,0.2468112260103225,0.0,0.0,0.4834001064300537,53.72312545776367,63.0,-24.443193435668945,-11117.982421875,191.06362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01483154296875,307.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.2493599653244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242326617240906,0.424237847328186,-5.1769202400464565e-06,0.0,0.00025306866155,0.0,0.0,31.1307315826416,0.0,0.0,0.0,0.382760226726532,4.0,0.0,1.0
655680,293.1710205078125,297.1499938964844,293.1499938964844,0.071157120168209,-1758.1328125,304.1503295898437,0.6646153330802917,0.1225913539528846,0.1119312271475792,294.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.4808768332004547,0.050000000745058,0.0491237677633762,293.2950439453125,297.1499938964844,293.1499938964844,0.1564271003007888,-2548.87060546875,304.16461181640625,0.8184726238250732,0.2292185127735138,0.162095233798027,293.1757507324219,297.1499938964844,293.1499938964844,0.3325362503528595,-6290.5234375,304.1294860839844,0.9990000128746032,0.4942881166934967,0.4011341035366058,293.3158569335937,297.1499938964844,293.1499938964844,0.0080048311501741,-2684.8056640625,300.6968994140625,0.4808768332004547,0.050000000745058,0.2330219894647598,291.1542663574219,291.1499938964844,263.2300109863281,261.2128295898437,281.5119934082031,294.1668395996094,291.15252685546875,1.0,0.2632982134819031,0.7663902640342712,0.7663902640342712,1.0,1.0,-1.1488864421844482,0.4701690673828125,0.6787173748016357,0.2468112260103225,0.0,0.0,0.4834001064300537,53.72312545776367,63.0,-24.443193435668945,-11117.982421875,191.06362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01483154296875,307.75115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.271484375,18000.0,0.0,0.0,0.2493599653244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242326617240906,0.424237847328186,-5.1769202400464565e-06,0.0,0.00025306866155,0.0,0.0,31.1307315826416,0.0,0.0,0.0,0.382760226726532,4.0,0.0,1.0
655740,293.1698913574219,297.1499938964844,293.1499938964844,0.0711004585027694,-1757.32080078125,304.1503295898437,0.659214437007904,0.1222892925143241,0.1117460653185844,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4769520461559295,0.050000000745058,0.0492002218961715,293.29620361328125,297.1499938964844,293.1499938964844,0.1534508019685745,-2510.22900390625,304.1647033691406,0.8083637356758118,0.2253125309944152,0.1594462990760803,293.1907043457031,297.1499938964844,293.1499938964844,0.3419366180896759,-6434.07177734375,304.1206970214844,0.9990000128746032,0.4906045496463775,0.4100737571716308,293.3160400390625,297.1499938964844,293.1499938964844,0.0079559441655874,-2675.780517578125,300.6347351074219,0.4769520461559295,0.050000000745058,0.2333846688270568,291.138671875,291.1499938964844,263.25,261.2285461425781,281.5314636230469,294.1916198730469,291.1371765136719,1.0,0.2668294906616211,0.7660977840423584,0.7660977840423584,1.0,1.0,-1.1567418575286863,0.4735156297683716,0.6832262277603149,0.2490518987178802,0.0,0.0,0.4859812557697296,55.78285598754883,66.0,-21.693634033203125,-11158.0673828125,197.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96221923828125,307.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.693359375,18000.0,0.0,0.0,0.2465127408504486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271274507045746,0.42713263630867,-5.185019290365744e-06,0.0,0.0002501790877431,0.0,0.0,31.43868064880371,0.0,0.0,0.0,0.3837223052978515,4.0,0.0,1.0
655800,293.1698913574219,297.1499938964844,293.1499938964844,0.0711004585027694,-1757.32080078125,304.1503295898437,0.659214437007904,0.1222892925143241,0.1117460653185844,294.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.4769520461559295,0.050000000745058,0.0492002218961715,293.29620361328125,297.1499938964844,293.1499938964844,0.1534508019685745,-2510.22900390625,304.1647033691406,0.8083637356758118,0.2253125309944152,0.1594462990760803,293.1907043457031,297.1499938964844,293.1499938964844,0.3419366180896759,-6434.07177734375,304.1206970214844,0.9990000128746032,0.4906045496463775,0.4100737571716308,293.3160400390625,297.1499938964844,293.1499938964844,0.0079559441655874,-2675.780517578125,300.6347351074219,0.4769520461559295,0.050000000745058,0.2333846688270568,291.138671875,291.1499938964844,263.25,261.2285461425781,281.5314636230469,294.1916198730469,291.1371765136719,1.0,0.2668294906616211,0.7660977840423584,0.7660977840423584,1.0,1.0,-1.1567418575286863,0.4735156297683716,0.6832262277603149,0.2490518987178802,0.0,0.0,0.4859812557697296,55.78285598754883,66.0,-21.693634033203125,-11158.0673828125,197.61285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96221923828125,307.7171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.693359375,18000.0,0.0,0.0,0.2465127408504486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4271274507045746,0.42713263630867,-5.185019290365744e-06,0.0,0.0002501790877431,0.0,0.0,31.43868064880371,0.0,0.0,0.0,0.3837223052978515,4.0,0.0,1.0
655860,293.169189453125,297.1499938964844,293.1499938964844,0.0709896609187126,-1755.4921875,304.150390625,0.6535400748252869,0.1219313964247703,0.1115180104970932,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4724690914154053,0.050000000745058,0.0492854267358779,293.2976379394531,297.1499938964844,293.1499938964844,0.1503782421350479,-2470.104736328125,304.1649169921875,0.7972418665885925,0.2213152796030044,0.1567390710115432,293.2080383300781,297.1499938964844,293.1499938964844,0.3522518873214721,-6589.71337890625,304.1133117675781,0.9990000128746032,0.4860643744468689,0.41981241106987,293.3167419433594,297.1499938964844,293.1499938964844,0.0079059237614274,-2666.195068359375,300.57159423828125,0.4724690914154053,0.050000000745058,0.2337888479232788,291.1256103515625,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2242126464844,291.1244201660156,1.0,0.2707033157348633,0.7657263875007629,0.7657263875007629,1.0,1.0,-1.1654952764511108,0.4772876799106598,0.6882076859474182,0.251419186592102,0.0,0.0,0.4901369214057922,58.07622909545898,54.0,-18.149337768554688,-11206.736328125,205.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84796142578125,307.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.205078125,18000.0,0.0,0.0,0.2446203380823135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326822459697723,0.4326874613761902,-5.2075488383707125e-06,0.0,0.0002482585550751,0.0,0.0,32.07185745239258,0.0,0.0,0.0,0.3856921792030334,4.0,0.0,1.0
