time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.169189453125,297.1499938964844,293.1499938964844,0.0709896609187126,-1755.4921875,304.150390625,0.6535400748252869,0.1219313964247703,0.1115180104970932,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4724690914154053,0.050000000745058,0.0492854267358779,293.2976379394531,297.1499938964844,293.1499938964844,0.1503782421350479,-2470.104736328125,304.1649169921875,0.7972418665885925,0.2213152796030044,0.1567390710115432,293.2080383300781,297.1499938964844,293.1499938964844,0.3522518873214721,-6589.71337890625,304.1133117675781,0.9990000128746032,0.4860643744468689,0.41981241106987,293.3167419433594,297.1499938964844,293.1499938964844,0.0079059237614274,-2666.195068359375,300.57159423828125,0.4724690914154053,0.050000000745058,0.2337888479232788,291.1256103515625,291.1499938964844,263.2699890136719,261.244384765625,281.5540466308594,294.2242126464844,291.1244201660156,1.0,0.2707033157348633,0.7657263875007629,0.7657263875007629,1.0,1.0,-1.1654952764511108,0.4772876799106598,0.6882076859474182,0.251419186592102,0.0,0.0,0.4901369214057922,58.07622909545898,54.0,-18.149337768554688,-11206.736328125,205.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84796142578125,307.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.205078125,18000.0,0.0,0.0,0.2446203380823135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4326822459697723,0.4326874613761902,-5.2075488383707125e-06,0.0,0.0002482585550751,0.0,0.0,32.07185745239258,0.0,0.0,0.0,0.3856921792030334,4.0,0.0,1.0
655980,293.1684265136719,297.1499938964844,293.1499938964844,0.0706630945205688,-1749.4989013671875,304.1508178710937,0.6539735198020935,0.1215990334749221,0.1111844480037689,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4734508395195007,0.050000000745058,0.0492670498788356,293.29901123046875,297.1499938964844,293.1499938964844,0.1469461470842361,-2424.7314453125,304.16571044921875,0.7936450242996216,0.2172948718070984,0.1539210677146911,293.2198486328125,297.1499938964844,293.1499938964844,0.350848376750946,-6561.99365234375,304.1285095214844,0.9990000128746032,0.4821720719337463,0.4177316129207611,293.3175354003906,297.1499938964844,293.1499938964844,0.0078276004642248,-2647.37353515625,300.5126647949219,0.4734508395195007,0.050000000745058,0.2337016761302948,291.1298217773437,291.1499938964844,263.2900085449219,261.2603454589844,281.5895690917969,294.2423400878906,291.1325378417969,1.0,0.2688412964344024,0.7653550505638123,0.7653550505638123,1.0,1.0,-1.1590975522994995,0.4739744067192077,0.6851231455802917,0.2509600520133972,0.0,0.0,0.4930299818515777,57.54587173461914,42.0,12.083331108093262,-11173.5791015625,201.84942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6975402832031,307.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.046875,18000.0,0.0,0.0,0.2436306774616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387881457805633,0.4387933909893036,-5.23974813404493e-06,0.0,0.0002472541527822,0.0,0.0,32.816646575927734,0.0,0.0,0.0,0.3879356384277344,4.0,0.0,1.0
656040,293.1684265136719,297.1499938964844,293.1499938964844,0.0706630945205688,-1749.4989013671875,304.1508178710937,0.6539735198020935,0.1215990334749221,0.1111844480037689,294.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4734508395195007,0.050000000745058,0.0492670498788356,293.29901123046875,297.1499938964844,293.1499938964844,0.1469461470842361,-2424.7314453125,304.16571044921875,0.7936450242996216,0.2172948718070984,0.1539210677146911,293.2198486328125,297.1499938964844,293.1499938964844,0.350848376750946,-6561.99365234375,304.1285095214844,0.9990000128746032,0.4821720719337463,0.4177316129207611,293.3175354003906,297.1499938964844,293.1499938964844,0.0078276004642248,-2647.37353515625,300.5126647949219,0.4734508395195007,0.050000000745058,0.2337016761302948,291.1298217773437,291.1499938964844,263.2900085449219,261.2603454589844,281.5895690917969,294.2423400878906,291.1325378417969,1.0,0.2688412964344024,0.7653550505638123,0.7653550505638123,1.0,1.0,-1.1590975522994995,0.4739744067192077,0.6851231455802917,0.2509600520133972,0.0,0.0,0.4930299818515777,57.54587173461914,42.0,12.083331108093262,-11173.5791015625,201.84942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6975402832031,307.60791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.046875,18000.0,0.0,0.0,0.2436306774616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387881457805633,0.4387933909893036,-5.23974813404493e-06,0.0,0.0002472541527822,0.0,0.0,32.816646575927734,0.0,0.0,0.0,0.3879356384277344,4.0,0.0,1.0
656100,293.16778564453125,297.1499938964844,293.1499938964844,0.070426620543003,-1745.0347900390625,304.1510925292969,0.6563968062400818,0.1214873492717742,0.1110218316316604,294.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.4758255183696747,0.050000000745058,0.0492219254374504,293.299560546875,297.1499938964844,293.1499938964844,0.1450691968202591,-2399.664306640625,304.166259765625,0.7944889664649963,0.2153006047010421,0.1524926424026489,293.2197570800781,297.1499938964844,293.1499938964844,0.3457217812538147,-6480.4365234375,304.1417541503906,0.9990000128746032,0.4813005924224853,0.4125756323337555,293.3177490234375,297.1499938964844,293.1499938964844,0.0077763623557984,-2633.715087890625,300.4870300292969,0.4758255183696747,0.050000000745058,0.2334876209497451,291.1440734863281,291.1499938964844,263.29998779296875,261.26837158203125,281.6034545898437,294.2325134277344,291.1471862792969,1.0,0.2662236392498016,0.7651693224906921,0.7651693224906921,1.0,1.0,-1.1506904363632202,0.4699354469776153,0.6807550191879272,0.2496142387390136,0.0,0.0,0.4920067191123962,56.29816055297852,42.0,26.107704162597656,-11106.17578125,196.6739044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62713623046875,307.57598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.875,18000.0,0.0,0.0,0.2433120608329773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388312697410583,0.4388365149497986,-5.247845820122166e-06,0.0,0.0002469308092258,0.0,0.0,32.86491012573242,0.0,0.0,0.0,0.3880554437637329,4.0,0.0,1.0
656160,293.1669616699219,297.1499938964844,293.1499938964844,0.0702073276042938,-1740.8857421875,304.1513061523437,0.6601831316947937,0.121426984667778,0.1108830198645591,294.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4791238903999328,0.050000000745058,0.0491580478847026,293.2999572753906,297.1499938964844,293.1499938964844,0.1431916505098343,-2374.531982421875,304.1667175292969,0.7968662977218628,0.2133295685052871,0.1510628014802932,293.21551513671875,297.1499938964844,293.1499938964844,0.3383035361766815,-6364.12646484375,304.15673828125,0.9990000128746032,0.4812419414520263,0.4051649272441864,293.3177185058594,297.1499938964844,293.1499938964844,0.0077224737033247,-2619.212646484375,300.4622802734375,0.4791238903999328,0.050000000745058,0.2331846207380294,291.158935546875,291.1499938964844,263.3099975585937,261.27642822265625,281.6133117675781,294.2105712890625,291.1620483398437,1.0,0.2626356482505798,0.7650319933891296,0.7650319933891296,1.0,1.0,-1.1394741535186768,0.4646477997303009,0.6748263239860535,0.2476023435592651,0.0,0.0,0.4899199604988098,54.53572463989258,45.0,33.89995574951172,-11011.833984375,189.67837524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5698547363281,307.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.673828125,18000.0,0.0,0.0,0.2429906725883484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368249773979187,0.4368302226066589,-5.245436113909818e-06,0.0,0.0002466046425979,0.0,0.0,32.66329574584961,0.0,0.0,0.0,0.3874301612377167,4.0,0.0,1.0
656220,293.1649475097656,297.1499938964844,293.1499938964844,0.0699976757168769,-1736.923583984375,304.15118408203125,0.6645867228507996,0.121406503021717,0.1107724905014038,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4826425015926361,0.050000000745058,0.0490892976522445,293.3004455566406,297.1499938964844,293.1499938964844,0.1397054344415664,-2327.91552734375,304.1669311523437,0.7973337173461914,0.209428071975708,0.1482831984758377,293.20245361328125,297.1499938964844,293.1499938964844,0.3298349380493164,-6233.63525390625,304.1680908203125,0.9990000128746032,0.4822347462177276,0.3970308005809784,293.3170471191406,297.1499938964844,293.1499938964844,0.0076340939849615,-2596.2744140625,300.4112243652344,0.4826425015926361,0.050000000745058,0.2328584939241409,291.1768798828125,291.1499938964844,263.3299865722656,261.29266357421875,281.6141967773437,294.1581726074219,291.1767883300781,1.0,0.2589872777462005,0.7647573351860046,0.7647573351860046,1.0,1.0,-1.125761866569519,0.458231657743454,0.6675301790237427,0.2449846714735031,0.0,0.0,0.4847536385059356,52.61509323120117,48.0,17.321807861328125,-10851.296875,181.7334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,307.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5234375,18000.0,0.0,0.0,0.2421604692935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292498826980591,0.4292550981044769,-5.216147201281274e-06,0.0,0.0002457620867062,0.0,0.0,31.80003929138184,0.0,0.0,0.0,0.3848056197166443,4.0,0.0,1.0
656280,293.1649475097656,297.1499938964844,293.1499938964844,0.0699976757168769,-1736.923583984375,304.15118408203125,0.6645867228507996,0.121406503021717,0.1107724905014038,294.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.4826425015926361,0.050000000745058,0.0490892976522445,293.3004455566406,297.1499938964844,293.1499938964844,0.1397054344415664,-2327.91552734375,304.1669311523437,0.7973337173461914,0.209428071975708,0.1482831984758377,293.20245361328125,297.1499938964844,293.1499938964844,0.3298349380493164,-6233.63525390625,304.1680908203125,0.9990000128746032,0.4822347462177276,0.3970308005809784,293.3170471191406,297.1499938964844,293.1499938964844,0.0076340939849615,-2596.2744140625,300.4112243652344,0.4826425015926361,0.050000000745058,0.2328584939241409,291.1768798828125,291.1499938964844,263.3299865722656,261.29266357421875,281.6141967773437,294.1581726074219,291.1767883300781,1.0,0.2589872777462005,0.7647573351860046,0.7647573351860046,1.0,1.0,-1.125761866569519,0.458231657743454,0.6675301790237427,0.2449846714735031,0.0,0.0,0.4847536385059356,52.61509323120117,48.0,17.321807861328125,-10851.296875,181.7334442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,307.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5234375,18000.0,0.0,0.0,0.2421604692935943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292498826980591,0.4292550981044769,-5.216147201281274e-06,0.0,0.0002457620867062,0.0,0.0,31.80003929138184,0.0,0.0,0.0,0.3848056197166443,4.0,0.0,1.0
656340,293.1628723144531,297.1499938964844,293.1499938964844,0.0700217708945274,-1737.4571533203125,304.1507568359375,0.6666098237037659,0.121445283293724,0.1107716113328933,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.484122097492218,0.050000000745058,0.0490604825317859,293.3006896972656,297.1499938964844,293.1499938964844,0.1365614831447601,-2285.979248046875,304.1665344238281,0.7946723103523254,0.2055699527263641,0.1455657482147216,293.192626953125,297.1499938964844,293.1499938964844,0.3262996673583984,-6181.224609375,304.1677551269531,0.9990000128746032,0.4829086065292358,0.3935700356960296,293.3158569335937,297.1499938964844,293.1499938964844,0.0075660455040633,-2580.270263671875,300.35546875,0.484122097492218,0.050000000745058,0.2327218055725097,291.1726379394531,291.1499938964844,263.3500061035156,261.3090515136719,281.6156311035156,294.1249694824219,291.17205810546875,1.0,0.2571811974048614,0.7644826769828796,0.7644826769828796,1.0,1.0,-1.1181445121765137,0.4546799957752228,0.6634644865989685,0.2434502393007278,0.0,0.0,0.4819788634777069,51.78475570678711,51.0,-0.2323851585388183,-10754.416015625,177.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,307.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.44921875,18000.0,0.0,0.0,0.2411331534385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240384697914123,0.4240436553955078,-5.185726877243724e-06,0.0,0.0002447195001877,0.0,0.0,31.15945816040039,0.0,0.0,0.0,0.3828339874744415,4.0,0.0,1.0
656400,293.1628723144531,297.1499938964844,293.1499938964844,0.0700217708945274,-1737.4571533203125,304.1507568359375,0.6666098237037659,0.121445283293724,0.1107716113328933,294.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.484122097492218,0.050000000745058,0.0490604825317859,293.3006896972656,297.1499938964844,293.1499938964844,0.1365614831447601,-2285.979248046875,304.1665344238281,0.7946723103523254,0.2055699527263641,0.1455657482147216,293.192626953125,297.1499938964844,293.1499938964844,0.3262996673583984,-6181.224609375,304.1677551269531,0.9990000128746032,0.4829086065292358,0.3935700356960296,293.3158569335937,297.1499938964844,293.1499938964844,0.0075660455040633,-2580.270263671875,300.35546875,0.484122097492218,0.050000000745058,0.2327218055725097,291.1726379394531,291.1499938964844,263.3500061035156,261.3090515136719,281.6156311035156,294.1249694824219,291.17205810546875,1.0,0.2571811974048614,0.7644826769828796,0.7644826769828796,1.0,1.0,-1.1181445121765137,0.4546799957752228,0.6634644865989685,0.2434502393007278,0.0,0.0,0.4819788634777069,51.78475570678711,51.0,-0.2323851585388183,-10754.416015625,177.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,307.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.44921875,18000.0,0.0,0.0,0.2411331534385681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4240384697914123,0.4240436553955078,-5.185726877243724e-06,0.0,0.0002447195001877,0.0,0.0,31.15945816040039,0.0,0.0,0.0,0.3828339874744415,4.0,0.0,1.0
656460,293.1611022949219,297.1499938964844,293.1499938964844,0.0700959339737892,-1738.91357421875,304.150390625,0.6667141914367676,0.1214824840426445,0.1108080446720123,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4841424822807312,0.050000000745058,0.0490601100027561,293.3008728027344,297.1499938964844,293.1499938964844,0.1334966719150543,-2244.924560546875,304.1661071777344,0.7896404266357422,0.2017147541046142,0.1428791284561157,293.1878967285156,297.1499938964844,293.1499938964844,0.3261201679706573,-6181.04150390625,304.1620483398437,0.9990000128746032,0.4827946722507477,0.3935224413871765,293.3146667480469,297.1499938964844,293.1499938964844,0.0075058108195662,-2566.413818359375,300.29937744140625,0.4841424822807312,0.050000000745058,0.2327200472354889,291.1658630371094,291.1499938964844,263.3699951171875,261.3255615234375,281.62060546875,294.1105651855469,291.1648864746094,1.0,0.256851464509964,0.7643836736679077,0.7643836736679077,1.0,1.0,-1.1149022579193115,0.4531814455986023,0.6617208123207092,0.2427695244550705,0.0,0.0,0.480282723903656,51.73188781738281,54.0,-8.358783721923828,-10699.8564453125,176.76597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,307.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0703125,18000.0,0.0,0.0,0.2400686591863632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207958877086639,0.420801043510437,-5.166112259757938e-06,0.0,0.0002436391805531,0.0,0.0,30.76102066040039,0.0,0.0,0.0,0.3815923035144806,4.0,0.0,1.0
656520,293.1611022949219,297.1499938964844,293.1499938964844,0.0700959339737892,-1738.91357421875,304.150390625,0.6667141914367676,0.1214824840426445,0.1108080446720123,294.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.4841424822807312,0.050000000745058,0.0490601100027561,293.3008728027344,297.1499938964844,293.1499938964844,0.1334966719150543,-2244.924560546875,304.1661071777344,0.7896404266357422,0.2017147541046142,0.1428791284561157,293.1878967285156,297.1499938964844,293.1499938964844,0.3261201679706573,-6181.04150390625,304.1620483398437,0.9990000128746032,0.4827946722507477,0.3935224413871765,293.3146667480469,297.1499938964844,293.1499938964844,0.0075058108195662,-2566.413818359375,300.29937744140625,0.4841424822807312,0.050000000745058,0.2327200472354889,291.1658630371094,291.1499938964844,263.3699951171875,261.3255615234375,281.62060546875,294.1105651855469,291.1648864746094,1.0,0.256851464509964,0.7643836736679077,0.7643836736679077,1.0,1.0,-1.1149022579193115,0.4531814455986023,0.6617208123207092,0.2427695244550705,0.0,0.0,0.480282723903656,51.73188781738281,54.0,-8.358783721923828,-10699.8564453125,176.76597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,307.375244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0703125,18000.0,0.0,0.0,0.2400686591863632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207958877086639,0.420801043510437,-5.166112259757938e-06,0.0,0.0002436391805531,0.0,0.0,30.76102066040039,0.0,0.0,0.0,0.3815923035144806,4.0,0.0,1.0
656580,293.1596984863281,297.1499938964844,293.1499938964844,0.0701827853918075,-1740.6148681640625,304.1501159667969,0.6652027368545532,0.1214852482080459,0.1108413785696029,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4829907119274139,0.050000000745058,0.0490825735032558,293.3012084960937,297.1499938964844,293.1499938964844,0.1304677277803421,-2204.160888671875,304.1658020019531,0.7826879024505615,0.1978239715099334,0.1401904821395874,293.1885070800781,297.1499938964844,293.1499938964844,0.3287355601787567,-6223.681640625,304.15362548828125,0.9990000128746032,0.4817228019237518,0.3962181806564331,293.3137512207031,297.1499938964844,293.1499938964844,0.007450592238456,-2553.985107421875,300.2421264648437,0.4829907119274139,0.050000000745058,0.2328265905380249,291.1568603515625,291.1499938964844,263.3900146484375,261.3422241210937,281.62957763671875,294.1112060546875,291.1558532714844,1.0,0.2577027976512909,0.7642846703529358,0.7642846703529358,1.0,1.0,-1.1151044368743896,0.453259527683258,0.6618449687957764,0.2428035289049148,0.0,0.0,0.4799698889255523,52.30339050292969,57.0,-11.73055934906006,-10679.0244140625,177.91104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43218994140625,307.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.2390972226858139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195937514305115,0.4195989072322845,-5.156192855793051e-06,0.0,0.0002426532737445,0.0,0.0,30.6002254486084,0.0,0.0,0.0,0.3810915946960449,4.0,0.0,1.0
656640,293.1596984863281,297.1499938964844,293.1499938964844,0.0701827853918075,-1740.6148681640625,304.1501159667969,0.6652027368545532,0.1214852482080459,0.1108413785696029,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.4829907119274139,0.050000000745058,0.0490825735032558,293.3012084960937,297.1499938964844,293.1499938964844,0.1304677277803421,-2204.160888671875,304.1658020019531,0.7826879024505615,0.1978239715099334,0.1401904821395874,293.1885070800781,297.1499938964844,293.1499938964844,0.3287355601787567,-6223.681640625,304.15362548828125,0.9990000128746032,0.4817228019237518,0.3962181806564331,293.3137512207031,297.1499938964844,293.1499938964844,0.007450592238456,-2553.985107421875,300.2421264648437,0.4829907119274139,0.050000000745058,0.2328265905380249,291.1568603515625,291.1499938964844,263.3900146484375,261.3422241210937,281.62957763671875,294.1112060546875,291.1558532714844,1.0,0.2577027976512909,0.7642846703529358,0.7642846703529358,1.0,1.0,-1.1151044368743896,0.453259527683258,0.6618449687957764,0.2428035289049148,0.0,0.0,0.4799698889255523,52.30339050292969,57.0,-11.73055934906006,-10679.0244140625,177.91104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43218994140625,307.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.125,18000.0,0.0,0.0,0.2390972226858139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195937514305115,0.4195989072322845,-5.156192855793051e-06,0.0,0.0002426532737445,0.0,0.0,30.6002254486084,0.0,0.0,0.0,0.3810915946960449,4.0,0.0,1.0
656700,293.1591491699219,297.1499938964844,293.1499938964844,0.0702185854315757,-1741.3226318359375,304.1500244140625,0.6639478206634521,0.1214680522680282,0.1108494848012924,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4820504784584045,0.050000000745058,0.0491009540855884,293.3014831542969,297.1499938964844,293.1499938964844,0.1289477348327636,-2183.617431640625,304.1656799316406,0.7786370515823364,0.195856973528862,0.1388378739356994,293.190673828125,297.1499938964844,293.1499938964844,0.330907940864563,-6258.03564453125,304.1490173339844,0.9990000128746032,0.4808123111724853,0.398411363363266,293.3134765625,297.1499938964844,293.1499938964844,0.0074239540845155,-2547.996337890625,300.2131652832031,0.4820504784584045,0.050000000745058,0.2329137772321701,291.1524353027344,291.1499938964844,263.3999938964844,261.3506164550781,281.63543701171875,294.1161804199219,291.1514892578125,1.0,0.2584916949272156,0.7642351984977722,0.7642351984977722,1.0,1.0,-1.116249442100525,0.4537713527679443,0.6624780297279358,0.2430501282215118,0.0,0.0,0.4802511036396026,52.78448867797852,57.0,-12.049458503723145,-10678.5869140625,179.1693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4181823730469,307.3369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.2386868745088577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197072088718414,0.4197123646736145,-5.154890459380113e-06,0.0,0.0002422368415864,0.0,0.0,30.60369110107422,0.0,0.0,0.0,0.3811022341251373,4.0,0.0,1.0
656760,293.1587219238281,297.1499938964844,293.1499938964844,0.0702461451292038,-1741.877197265625,304.14996337890625,0.6624140739440918,0.1214366927742958,0.1108492836356163,294.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.4808979630470276,0.050000000745058,0.0491235107183456,293.30181884765625,297.1499938964844,293.1499938964844,0.1274193525314331,-2162.89892578125,304.1656188964844,0.7742772698402405,0.1938726902008056,0.1374767869710922,293.1939392089844,297.1499938964844,293.1499938964844,0.3335809409618377,-6299.83056640625,304.14434814453125,0.9990000128746032,0.4796517193317413,0.4010865688323974,293.3133239746094,297.1499938964844,293.1499938964844,0.0073978006839752,-2542.103759765625,300.1839599609375,0.4808979630470276,0.050000000745058,0.2330207824707031,291.1482238769531,291.1499938964844,263.4100036621094,261.35906982421875,281.64239501953125,294.1238708496094,291.1473388671875,1.0,0.2594876587390899,0.7641171216964722,0.7641171216964722,1.0,1.0,-1.1179815530776978,0.4545392394065857,0.6634423136711121,0.2434227615594864,0.0,0.0,0.4807946681976318,53.37948226928711,60.0,-11.86153793334961,-10683.330078125,180.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4004211425781,307.3239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37890625,18000.0,0.0,0.0,0.2383454144001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4202398359775543,0.4202449917793274,-5.155779035703745e-06,0.0,0.0002418902877252,0.0,0.0,30.65654754638672,0.0,0.0,0.0,0.381267786026001,4.0,0.0,1.0
656820,293.1581726074219,297.1499938964844,293.1499938964844,0.0702707171440124,-1742.41943359375,304.1499328613281,0.6586675643920898,0.1213286444544792,0.1108194664120674,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4780250489711761,0.050000000745058,0.0491795912384986,293.3027038574219,297.1499938964844,293.1499938964844,0.124329037964344,-2120.81591796875,304.1655578613281,0.7648508548736572,0.1898471266031265,0.1347240805625915,293.2035522460937,297.1499938964844,293.1499938964844,0.3402208983898163,-6402.34814453125,304.1351928710937,0.9990000128746032,0.476596474647522,0.4076628983020782,293.3134155273437,297.1499938964844,293.1499938964844,0.0073461756110191,-2530.38671875,300.1247253417969,0.4780250489711761,0.050000000745058,0.2332868129014969,291.140625,291.1499938964844,263.42999267578125,261.3760681152344,281.6590270996094,294.1465759277344,291.1398620605469,1.0,0.2620067298412323,0.7638809680938721,0.7638809680938721,1.0,1.0,-1.1229212284088137,0.4567355513572693,0.666185736656189,0.2445130348205566,0.0,0.0,0.4825682342052459,54.8682746887207,48.0,-10.623977661132812,-10705.470703125,185.17361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,307.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.056640625,18000.0,0.0,0.0,0.2379141896963119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224283099174499,0.422433465719223,-5.16347154189134e-06,0.0,0.0002414526679785,0.0,0.0,30.89546775817871,0.0,0.0,0.0,0.3820154964923858,4.0,0.0,1.0
656880,293.1581726074219,297.1499938964844,293.1499938964844,0.0702707171440124,-1742.41943359375,304.1499328613281,0.6586675643920898,0.1213286444544792,0.1108194664120674,294.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4780250489711761,0.050000000745058,0.0491795912384986,293.3027038574219,297.1499938964844,293.1499938964844,0.124329037964344,-2120.81591796875,304.1655578613281,0.7648508548736572,0.1898471266031265,0.1347240805625915,293.2035522460937,297.1499938964844,293.1499938964844,0.3402208983898163,-6402.34814453125,304.1351928710937,0.9990000128746032,0.476596474647522,0.4076628983020782,293.3134155273437,297.1499938964844,293.1499938964844,0.0073461756110191,-2530.38671875,300.1247253417969,0.4780250489711761,0.050000000745058,0.2332868129014969,291.140625,291.1499938964844,263.42999267578125,261.3760681152344,281.6590270996094,294.1465759277344,291.1398620605469,1.0,0.2620067298412323,0.7638809680938721,0.7638809680938721,1.0,1.0,-1.1229212284088137,0.4567355513572693,0.666185736656189,0.2445130348205566,0.0,0.0,0.4825682342052459,54.8682746887207,48.0,-10.623977661132812,-10705.470703125,185.17361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525695800781,307.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.056640625,18000.0,0.0,0.0,0.2379141896963119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224283099174499,0.422433465719223,-5.16347154189134e-06,0.0,0.0002414526679785,0.0,0.0,30.89546775817871,0.0,0.0,0.0,0.3820154964923858,4.0,0.0,1.0
656940,293.1576538085937,297.1499938964844,293.1499938964844,0.0700960233807563,-1739.1375732421875,304.1502685546875,0.660904049873352,0.1212258860468864,0.1106805205345153,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4800077080726623,0.050000000745058,0.0491409450769424,293.3035583496094,297.1499938964844,293.1499938964844,0.1209761127829551,-2074.630126953125,304.1659851074219,0.7622572779655457,0.1858019083738327,0.1318722069263458,293.20916748046875,297.1499938964844,293.1499938964844,0.3359721004962921,-6333.59228515625,304.1478271484375,0.9990000128746032,0.4740718603134155,0.4031405746936798,293.313720703125,297.1499938964844,293.1499938964844,0.007271918002516,-2510.877685546875,300.06939697265625,0.4800077080726623,0.050000000745058,0.2331034839153289,291.1474914550781,291.1499938964844,263.45001220703125,261.39324951171875,281.68426513671875,294.1591186523437,291.15045166015625,1.0,0.2590745687484741,0.763644814491272,0.763644814491272,1.0,1.0,-1.1136451959609983,0.4525623619556427,0.6610828638076782,0.2422723323106765,0.0,0.0,0.4828809201717376,53.75872039794922,51.0,16.2499942779541,-10656.8515625,180.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,307.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.2377533614635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245108067989349,0.424515962600708,-5.175904789211927e-06,0.0,0.0002412894245935,0.0,0.0,31.150775909423828,0.0,0.0,0.0,0.3827627599239349,4.0,0.0,1.0
657000,293.1576538085937,297.1499938964844,293.1499938964844,0.0700960233807563,-1739.1375732421875,304.1502685546875,0.660904049873352,0.1212258860468864,0.1106805205345153,294.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.4800077080726623,0.050000000745058,0.0491409450769424,293.3035583496094,297.1499938964844,293.1499938964844,0.1209761127829551,-2074.630126953125,304.1659851074219,0.7622572779655457,0.1858019083738327,0.1318722069263458,293.20916748046875,297.1499938964844,293.1499938964844,0.3359721004962921,-6333.59228515625,304.1478271484375,0.9990000128746032,0.4740718603134155,0.4031405746936798,293.313720703125,297.1499938964844,293.1499938964844,0.007271918002516,-2510.877685546875,300.06939697265625,0.4800077080726623,0.050000000745058,0.2331034839153289,291.1474914550781,291.1499938964844,263.45001220703125,261.39324951171875,281.68426513671875,294.1591186523437,291.15045166015625,1.0,0.2590745687484741,0.763644814491272,0.763644814491272,1.0,1.0,-1.1136451959609983,0.4525623619556427,0.6610828638076782,0.2422723323106765,0.0,0.0,0.4828809201717376,53.75872039794922,51.0,16.2499942779541,-10656.8515625,180.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,307.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.2377533614635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4245108067989349,0.424515962600708,-5.175904789211927e-06,0.0,0.0002412894245935,0.0,0.0,31.150775909423828,0.0,0.0,0.0,0.3827627599239349,4.0,0.0,1.0
657060,293.1570739746094,297.1499938964844,293.1499938964844,0.0699074640870094,-1735.5135498046875,304.1504821777344,0.6618697643280029,0.1211512610316276,0.1105947718024253,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4808831512928009,0.050000000745058,0.0491238646209239,293.304443359375,297.1499938964844,293.1499938964844,0.1175636574625969,-2027.261962890625,304.16632080078125,0.758060872554779,0.181735023856163,0.1290288418531417,293.20703125,297.1499938964844,293.1499938964844,0.3335337340831756,-6295.4580078125,304.1522216796875,0.9990000128746032,0.4730093479156494,0.4011213779449463,293.3139343261719,297.1499938964844,293.1499938964844,0.0071969218552112,-2490.33740234375,300.0179138183594,0.4808831512928009,0.050000000745058,0.2330224514007568,291.1660461425781,291.1499938964844,263.4700012207031,261.4105834960937,281.6932983398437,294.1495666503906,291.1659851074219,1.0,0.2580362558364868,0.7634013891220093,0.7634013891220093,1.0,1.0,-1.1075830459594729,0.4498870968818664,0.6576959490776062,0.2406284809112548,0.0,0.0,0.4791441261768341,53.23640060424805,54.0,12.731789588928224,-10572.2060546875,177.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,307.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.787109375,18000.0,0.0,0.0,0.2374948859214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198584854602813,0.4198636412620544,-5.164190042705741e-06,0.0,0.0002410271117696,0.0,0.0,30.665956497192383,0.0,0.0,0.0,0.3812744319438934,4.0,0.0,1.0
657120,293.1570739746094,297.1499938964844,293.1499938964844,0.0699074640870094,-1735.5135498046875,304.1504821777344,0.6618697643280029,0.1211512610316276,0.1105947718024253,294.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.4808831512928009,0.050000000745058,0.0491238646209239,293.304443359375,297.1499938964844,293.1499938964844,0.1175636574625969,-2027.261962890625,304.16632080078125,0.758060872554779,0.181735023856163,0.1290288418531417,293.20703125,297.1499938964844,293.1499938964844,0.3335337340831756,-6295.4580078125,304.1522216796875,0.9990000128746032,0.4730093479156494,0.4011213779449463,293.3139343261719,297.1499938964844,293.1499938964844,0.0071969218552112,-2490.33740234375,300.0179138183594,0.4808831512928009,0.050000000745058,0.2330224514007568,291.1660461425781,291.1499938964844,263.4700012207031,261.4105834960937,281.6932983398437,294.1495666503906,291.1659851074219,1.0,0.2580362558364868,0.7634013891220093,0.7634013891220093,1.0,1.0,-1.1075830459594729,0.4498870968818664,0.6576959490776062,0.2406284809112548,0.0,0.0,0.4791441261768341,53.23640060424805,54.0,12.731789588928224,-10572.2060546875,177.418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2716064453125,307.2545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.787109375,18000.0,0.0,0.0,0.2374948859214782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198584854602813,0.4198636412620544,-5.164190042705741e-06,0.0,0.0002410271117696,0.0,0.0,30.665956497192383,0.0,0.0,0.0,0.3812744319438934,4.0,0.0,1.0
657180,293.15655517578125,297.1499938964844,293.1499938964844,0.0698847994208335,-1735.169189453125,304.1503601074219,0.660956859588623,0.1210775524377822,0.1105412244796752,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4802690148353576,0.050000000745058,0.0491359047591686,293.3052978515625,297.1499938964844,293.1499938964844,0.1143891960382461,-1983.22412109375,304.1661682128906,0.7517446875572205,0.177649512887001,0.1261902153491974,293.2076416015625,297.1499938964844,293.1499938964844,0.3349529802799225,-6317.97900390625,304.1490173339844,0.9990000128746032,0.4714519679546356,0.4025395214557647,293.3141174316406,297.1499938964844,293.1499938964844,0.0071366461925208,-2475.464111328125,299.9595031738281,0.4802690148353576,0.050000000745058,0.2330795675516128,291.1624450683594,291.1499938964844,263.489990234375,261.4281005859375,281.7027282714844,294.1492614746094,291.1620483398437,1.0,0.2583024203777313,0.7631579637527466,0.7631579637527466,1.0,1.0,-1.1058954000473022,0.4491578340530395,0.6567375659942627,0.2400425970554351,0.0,0.0,0.4777041673660278,53.513771057128906,42.0,-0.1375668197870254,-10530.419921875,177.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,307.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.671875,18000.0,0.0,0.0,0.2370688468217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168511033058166,0.4168562591075897,-5.1461870498314966e-06,0.0,0.0002405947452643,0.0,0.0,30.30063247680664,0.0,0.0,0.0,0.3801487982273102,4.0,0.0,1.0
657240,293.15655517578125,297.1499938964844,293.1499938964844,0.0698847994208335,-1735.169189453125,304.1503601074219,0.660956859588623,0.1210775524377822,0.1105412244796752,294.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4802690148353576,0.050000000745058,0.0491359047591686,293.3052978515625,297.1499938964844,293.1499938964844,0.1143891960382461,-1983.22412109375,304.1661682128906,0.7517446875572205,0.177649512887001,0.1261902153491974,293.2076416015625,297.1499938964844,293.1499938964844,0.3349529802799225,-6317.97900390625,304.1490173339844,0.9990000128746032,0.4714519679546356,0.4025395214557647,293.3141174316406,297.1499938964844,293.1499938964844,0.0071366461925208,-2475.464111328125,299.9595031738281,0.4802690148353576,0.050000000745058,0.2330795675516128,291.1624450683594,291.1499938964844,263.489990234375,261.4281005859375,281.7027282714844,294.1492614746094,291.1620483398437,1.0,0.2583024203777313,0.7631579637527466,0.7631579637527466,1.0,1.0,-1.1058954000473022,0.4491578340530395,0.6567375659942627,0.2400425970554351,0.0,0.0,0.4777041673660278,53.513771057128906,42.0,-0.1375668197870254,-10530.419921875,177.43556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,307.229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.671875,18000.0,0.0,0.0,0.2370688468217849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168511033058166,0.4168562591075897,-5.1461870498314966e-06,0.0,0.0002405947452643,0.0,0.0,30.30063247680664,0.0,0.0,0.0,0.3801487982273102,4.0,0.0,1.0
657300,293.15625,297.1499938964844,293.1499938964844,0.0698373466730117,-1734.3126220703125,304.150390625,0.6624950170516968,0.1210519820451736,0.1104877889156341,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4815237522125244,0.050000000745058,0.049111358821392,293.3056335449219,297.1499938964844,293.1499938964844,0.1127641722559928,-1960.5404052734373,304.16619873046875,0.7507171630859375,0.1756159365177154,0.1247482523322105,293.20782470703125,297.1499938964844,293.1499938964844,0.3322270214557647,-6275.07568359375,304.1542663574219,0.9990000128746032,0.4706818759441376,0.3996369540691376,293.31414794921875,297.1499938964844,293.1499938964844,0.0071013262495398,-2466.304443359375,299.9308776855469,0.4815237522125244,0.050000000745058,0.2329631447792053,291.162109375,291.1499938964844,263.5,261.4369506835937,281.71209716796875,294.1497497558594,291.1629333496094,1.0,0.2564599215984344,0.7630362510681152,0.7630362510681152,1.0,1.0,-1.1004530191421509,0.4467380046844482,0.6537150144577026,0.2386758923530578,0.0,0.0,0.4769544303417206,52.81511306762695,42.0,4.504619121551514,-10493.044921875,174.50352478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26806640625,307.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.712890625,18000.0,0.0,0.0,0.236822709441185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4158496260643005,0.4158547520637512,-5.140462690178538e-06,0.0,0.0002403449470875,0.0,0.0,30.180927276611328,0.0,0.0,0.0,0.3797633945941925,4.0,0.0,1.0
657360,293.1558837890625,297.1499938964844,293.1499938964844,0.0697224661707878,-1732.1121826171875,304.1505126953125,0.6657100915908813,0.1210480332374572,0.1104285418987274,294.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4839917123317718,0.050000000745058,0.0490631908178329,293.3058776855469,297.1499938964844,293.1499938964844,0.1110466346144676,-1936.3570556640625,304.1663818359375,0.7514011859893799,0.1735981851816177,0.1232993602752685,293.2047424316406,297.1499938964844,293.1499938964844,0.3264486789703369,-6184.73974609375,304.1640319824219,0.9990000128746032,0.4705518186092376,0.3938770592212677,293.3140869140625,297.1499938964844,293.1499938964844,0.0070589333772659,-2454.30419921875,299.9054260253906,0.4839917123317718,0.050000000745058,0.2327346503734588,291.1707763671875,291.1499938964844,263.510009765625,261.4458312988281,281.7198486328125,294.14166259765625,291.1737060546875,1.0,0.2535678744316101,0.7629483938217163,0.7629483938217163,1.0,1.0,-1.091399312019348,0.4427441358566284,0.6486551761627197,0.2363841980695724,0.0,0.0,0.4747489392757416,51.46658706665039,45.0,19.179418563842773,-10433.0380859375,169.33444213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760314941406,307.2515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18032.5859375,18000.0,0.0,0.0,0.2365002781152725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139108061790466,0.4139159619808197,-5.134065304446267e-06,0.0,0.0002400177181698,0.0,0.0,29.97407341003418,0.0,0.0,0.0,0.3790775835514068,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0695836246013641,-1729.40869140625,304.15057373046875,0.6688261032104492,0.1210646852850914,0.1103958338499069,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.486274778842926,0.050000000745058,0.0490190759301185,293.3062744140625,297.1499938964844,293.1499938964844,0.1077135279774665,-1889.2666015625,304.1664428710937,0.7490755319595337,0.1695657074451446,0.1204526647925376,293.1949768066406,297.1499938964844,293.1499938964844,0.3205734193325043,-6094.939453125,304.1687316894531,0.9990000128746032,0.4711476862430572,0.3885230123996734,293.3138427734375,297.1499938964844,293.1499938964844,0.0069833369925618,-2433.069580078125,299.85528564453125,0.486274778842926,0.050000000745058,0.2325253784656524,291.1885681152344,291.1499938964844,263.5299987792969,261.4637451171875,281.72235107421875,294.1167297363281,291.1883850097656,1.0,0.2510895431041717,0.7627726793289185,0.7627726793289185,1.0,1.0,-1.081207275390625,0.4383116364479065,0.6428956389427185,0.2336146235466003,0.0,0.0,0.4680592119693756,50.20083236694336,48.0,12.242671966552734,-10311.3466796875,164.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,307.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.015625,18000.0,0.0,0.0,0.2354899793863296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048689603805542,0.4048740565776825,-5.100943781144451e-06,0.0,0.0002389923902228,0.0,0.0,29.003002166748047,0.0,0.0,0.0,0.376047670841217,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0695836246013641,-1729.40869140625,304.15057373046875,0.6688261032104492,0.1210646852850914,0.1103958338499069,294.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880187988281,0.486274778842926,0.050000000745058,0.0490190759301185,293.3062744140625,297.1499938964844,293.1499938964844,0.1077135279774665,-1889.2666015625,304.1664428710937,0.7490755319595337,0.1695657074451446,0.1204526647925376,293.1949768066406,297.1499938964844,293.1499938964844,0.3205734193325043,-6094.939453125,304.1687316894531,0.9990000128746032,0.4711476862430572,0.3885230123996734,293.3138427734375,297.1499938964844,293.1499938964844,0.0069833369925618,-2433.069580078125,299.85528564453125,0.486274778842926,0.050000000745058,0.2325253784656524,291.1885681152344,291.1499938964844,263.5299987792969,261.4637451171875,281.72235107421875,294.1167297363281,291.1883850097656,1.0,0.2510895431041717,0.7627726793289185,0.7627726793289185,1.0,1.0,-1.081207275390625,0.4383116364479065,0.6428956389427185,0.2336146235466003,0.0,0.0,0.4680592119693756,50.20083236694336,48.0,12.242671966552734,-10311.3466796875,164.0669708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191223144531,307.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.015625,18000.0,0.0,0.0,0.2354899793863296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048689603805542,0.4048740565776825,-5.100943781144451e-06,0.0,0.0002389923902228,0.0,0.0,29.003002166748047,0.0,0.0,0.0,0.376047670841217,4.0,0.0,1.0
657540,293.154296875,297.1499938964844,293.1499938964844,0.069633238017559,-1730.4012451171875,304.1502990722656,0.6696067452430725,0.1210917830467224,0.1104100048542022,294.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4868049323558807,0.050000000745058,0.0490089431405067,293.3065795898437,297.1499938964844,293.1499938964844,0.1046434491872787,-1845.9111328125,304.16607666015625,0.744230329990387,0.1655445247888565,0.1176370158791542,293.1889343261719,297.1499938964844,293.1499938964844,0.3192108273506164,-6076.3095703125,304.16461181640625,0.9990000128746032,0.4712448418140411,0.3872804343700409,293.3134155273437,297.1499938964844,293.1499938964844,0.0069236066192388,-2418.00048828125,299.7978820800781,0.4868049323558807,0.050000000745058,0.2324773222208023,291.182861328125,291.1499938964844,263.54998779296875,261.4818725585937,281.7266845703125,294.1045837402344,291.18212890625,1.0,0.2502113878726959,0.7625969052314758,0.7625969052314758,1.0,1.0,-1.0762816667556765,0.4362047910690307,0.6400768756866455,0.2321438640356063,0.0,0.0,0.4640171825885772,49.87003326416016,51.0,-3.123687982559204,-10238.974609375,162.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,307.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.234375,18000.0,0.0,0.0,0.2340466380119323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979393541812897,0.3979444205760956,-5.0645026021811645e-06,0.0,0.000237527579884,0.0,0.0,28.215797424316406,0.0,0.0,0.0,0.373566597700119,4.0,0.0,1.0
657600,293.154296875,297.1499938964844,293.1499938964844,0.069633238017559,-1730.4012451171875,304.1502990722656,0.6696067452430725,0.1210917830467224,0.1104100048542022,294.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.4868049323558807,0.050000000745058,0.0490089431405067,293.3065795898437,297.1499938964844,293.1499938964844,0.1046434491872787,-1845.9111328125,304.16607666015625,0.744230329990387,0.1655445247888565,0.1176370158791542,293.1889343261719,297.1499938964844,293.1499938964844,0.3192108273506164,-6076.3095703125,304.16461181640625,0.9990000128746032,0.4712448418140411,0.3872804343700409,293.3134155273437,297.1499938964844,293.1499938964844,0.0069236066192388,-2418.00048828125,299.7978820800781,0.4868049323558807,0.050000000745058,0.2324773222208023,291.182861328125,291.1499938964844,263.54998779296875,261.4818725585937,281.7266845703125,294.1045837402344,291.18212890625,1.0,0.2502113878726959,0.7625969052314758,0.7625969052314758,1.0,1.0,-1.0762816667556765,0.4362047910690307,0.6400768756866455,0.2321438640356063,0.0,0.0,0.4640171825885772,49.87003326416016,51.0,-3.123687982559204,-10238.974609375,162.0650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,307.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.234375,18000.0,0.0,0.0,0.2340466380119323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979393541812897,0.3979444205760956,-5.0645026021811645e-06,0.0,0.000237527579884,0.0,0.0,28.215797424316406,0.0,0.0,0.0,0.373566597700119,4.0,0.0,1.0
657660,293.1537170410156,297.1499938964844,293.1499938964844,0.0697080790996551,-1731.864990234375,304.15008544921875,0.6686248183250427,0.1211014539003372,0.1104379668831825,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4860690534114837,0.050000000745058,0.04902308806777,293.306884765625,297.1499938964844,293.1499938964844,0.1016280502080917,-1803.0784912109373,304.1657409667969,0.7376258373260498,0.1615197658538818,0.114840418100357,293.1879272460937,297.1499938964844,293.1499938964844,0.3208096921443939,-6103.50244140625,304.15704345703125,0.9990000128746032,0.4704723954200744,0.3890058398246765,293.3131103515625,297.1499938964844,293.1499938964844,0.0068692015483975,-2404.484619140625,299.7395935058594,0.4860690534114837,0.050000000745058,0.2325444221496582,291.1751403808594,291.1499938964844,263.57000732421875,261.50018310546875,281.7348327636719,294.1058959960937,291.1740417480469,1.0,0.250623881816864,0.7625031471252441,0.7625031471252441,1.0,1.0,-1.0751256942749023,0.4357726573944092,0.6393530368804932,0.2315996587276458,0.0,0.0,0.4611469507217407,50.20621109008789,54.0,-10.142082214355469,-10201.3134765625,162.3544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.62109375,18000.0,0.0,0.0,0.2323999404907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931572735309601,0.3931623101234436,-5.0390731303195935e-06,0.0,0.0002358563942834,0.0,0.0,27.67818069458008,0.0,0.0,0.0,0.3718469440937042,4.0,0.0,1.0
