time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1537170410156,297.1499938964844,293.1499938964844,0.0697080790996551,-1731.864990234375,304.15008544921875,0.6686248183250427,0.1211014539003372,0.1104379668831825,294.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.4860690534114837,0.050000000745058,0.04902308806777,293.306884765625,297.1499938964844,293.1499938964844,0.1016280502080917,-1803.0784912109373,304.1657409667969,0.7376258373260498,0.1615197658538818,0.114840418100357,293.1879272460937,297.1499938964844,293.1499938964844,0.3208096921443939,-6103.50244140625,304.15704345703125,0.9990000128746032,0.4704723954200744,0.3890058398246765,293.3131103515625,297.1499938964844,293.1499938964844,0.0068692015483975,-2404.484619140625,299.7395935058594,0.4860690534114837,0.050000000745058,0.2325444221496582,291.1751403808594,291.1499938964844,263.57000732421875,261.50018310546875,281.7348327636719,294.1058959960937,291.1740417480469,1.0,0.250623881816864,0.7625031471252441,0.7625031471252441,1.0,1.0,-1.0751256942749023,0.4357726573944092,0.6393530368804932,0.2315996587276458,0.0,0.0,0.4611469507217407,50.20621109008789,54.0,-10.142082214355469,-10201.3134765625,162.3544158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,307.2426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.62109375,18000.0,0.0,0.0,0.2323999404907226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3931572735309601,0.3931623101234436,-5.0390731303195935e-06,0.0,0.0002358563942834,0.0,0.0,27.67818069458008,0.0,0.0,0.0,0.3718469440937042,4.0,0.0,1.0
657780,293.15338134765625,297.1499938964844,293.1499938964844,0.069790318608284,-1733.489013671875,304.14990234375,0.6662154793739319,0.1210721507668495,0.1104539260268211,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4843198955059051,0.050000000745058,0.0490569360554218,293.3072509765625,297.1499938964844,293.1499938964844,0.0986515805125236,-1760.554443359375,304.1654663085937,0.7296637892723083,0.1574703603982925,0.112044371664524,293.1918640136719,297.1499938964844,293.1499938964844,0.3248894214630127,-6168.486328125,304.1478881835937,0.9990000128746032,0.4687176346778869,0.3931088149547577,293.3130798339844,297.1499938964844,293.1499938964844,0.0068185203708708,-2392.1572265625,299.6795959472656,0.4843198955059051,0.050000000745058,0.2327049821615219,291.164794921875,291.1499938964844,263.5899963378906,261.5187072753906,281.7468566894531,294.1188659667969,291.16357421875,1.0,0.2520679831504822,0.7624093294143677,0.7624093294143677,1.0,1.0,-1.0769459009170532,0.4366520047187805,0.6402938365936279,0.2317843586206436,0.0,0.0,0.4598603844642639,51.08256149291992,57.0,-13.74682903289795,-10191.0625,164.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,307.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.17578125,18000.0,0.0,0.0,0.2307433634996414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905388414859772,0.3905438780784607,-5.02316879646969e-06,0.0,0.0002341751678613,0.0,0.0,27.37660789489746,0.0,0.0,0.0,0.3708786368370056,4.0,0.0,1.0
657840,293.15338134765625,297.1499938964844,293.1499938964844,0.069790318608284,-1733.489013671875,304.14990234375,0.6662154793739319,0.1210721507668495,0.1104539260268211,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4843198955059051,0.050000000745058,0.0490569360554218,293.3072509765625,297.1499938964844,293.1499938964844,0.0986515805125236,-1760.554443359375,304.1654663085937,0.7296637892723083,0.1574703603982925,0.112044371664524,293.1918640136719,297.1499938964844,293.1499938964844,0.3248894214630127,-6168.486328125,304.1478881835937,0.9990000128746032,0.4687176346778869,0.3931088149547577,293.3130798339844,297.1499938964844,293.1499938964844,0.0068185203708708,-2392.1572265625,299.6795959472656,0.4843198955059051,0.050000000745058,0.2327049821615219,291.164794921875,291.1499938964844,263.5899963378906,261.5187072753906,281.7468566894531,294.1188659667969,291.16357421875,1.0,0.2520679831504822,0.7624093294143677,0.7624093294143677,1.0,1.0,-1.0769459009170532,0.4366520047187805,0.6402938365936279,0.2317843586206436,0.0,0.0,0.4598603844642639,51.08256149291992,57.0,-13.74682903289795,-10191.0625,164.47454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48223876953125,307.2464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.17578125,18000.0,0.0,0.0,0.2307433634996414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905388414859772,0.3905438780784607,-5.02316879646969e-06,0.0,0.0002341751678613,0.0,0.0,27.37660789489746,0.0,0.0,0.0,0.3708786368370056,4.0,0.0,1.0
657900,293.1533508300781,297.1499938964844,293.1499938964844,0.0698233172297477,-1734.152587890625,304.1498718261719,0.6645799279212952,0.1210385635495185,0.1104518920183181,294.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4831306040287018,0.050000000745058,0.0490801073610782,293.3074951171875,297.1499938964844,293.1499938964844,0.0971641540527343,-1739.2088623046875,304.16534423828125,0.7252506017684937,0.1554317474365234,0.1106420904397964,293.195556640625,297.1499938964844,293.1499938964844,0.3276955783367157,-6212.43896484375,304.1431579589844,0.9990000128746032,0.4674670100212097,0.3958933651447296,293.313232421875,297.1499938964844,293.1499938964844,0.0067938081920146,-2386.15087890625,299.6491394042969,0.4831306040287018,0.050000000745058,0.2328148931264877,291.1595458984375,291.1499938964844,263.6000061035156,261.5280456542969,281.7542419433594,294.1291809082031,291.15838623046875,1.0,0.2531079649925232,0.7623624205589294,0.7623624205589294,1.0,1.0,-1.0787618160247805,0.437490701675415,0.6412711143493652,0.2320990860462188,0.0,0.0,0.4597514271736145,51.69146347045898,57.0,-14.225051879882812,-10194.486328125,166.10916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4919738769531,307.2457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.400390625,18000.0,0.0,0.0,0.2299708425998687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900392651557922,0.3900442719459533,-5.018956471758429e-06,0.0,0.0002333911688765,0.0,0.0,27.31356239318848,0.0,0.0,0.0,0.3706732392311096,4.0,0.0,1.0
657960,293.15338134765625,297.1499938964844,293.1499938964844,0.069847784936428,-1734.6593017578125,304.1498413085937,0.6627090573310852,0.1209908947348594,0.1104410663247108,294.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.4817579686641693,0.050000000745058,0.0491069369018077,293.3077697753906,297.1499938964844,293.1499938964844,0.0956727564334869,-1717.754150390625,304.165283203125,0.7205494046211243,0.1533823311328888,0.1092351526021957,293.2002258300781,297.1499938964844,293.1499938964844,0.3309421837329864,-6262.87451171875,304.1385192871094,0.9990000128746032,0.465971440076828,0.3990939855575561,293.3135070800781,297.1499938964844,293.1499938964844,0.0067694340832531,-2380.210205078125,299.618408203125,0.4817579686641693,0.050000000745058,0.2329421788454055,291.1544494628906,291.1499938964844,263.6099853515625,261.5374450683594,281.7626953125,294.141845703125,291.1533508300781,1.0,0.254328578710556,0.7622556090354919,0.7622556090354919,1.0,1.0,-1.0810863971710205,0.4385465681552887,0.6425398588180542,0.2325314432382583,0.0,0.0,0.4599658846855163,52.40019989013672,45.0,-14.171258926391602,-10202.30078125,168.0787811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,307.24224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.248046875,18000.0,0.0,0.0,0.2292637228965759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900211751461029,0.3900262117385864,-5.017032435716828e-06,0.0,0.0002326735266251,0.0,0.0,27.302684783935547,0.0,0.0,0.0,0.3706353008747101,4.0,0.0,1.0
658020,293.1533203125,297.1499938964844,293.1499938964844,0.069715715944767,-1732.19580078125,304.150146484375,0.6653538942337036,0.1209150403738021,0.1103241443634033,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4838922321796417,0.050000000745058,0.0490652844309806,293.3081359863281,297.1499938964844,293.1499938964844,0.0925009101629257,-1671.80078125,304.1654968261719,0.7173106670379639,0.149306446313858,0.1063519343733787,293.2048034667969,297.1499938964844,293.1499938964844,0.3263091742992401,-6188.36474609375,304.1506652832031,0.9990000128746032,0.4637406170368194,0.3941113352775574,293.31402587890625,297.1499938964844,293.1499938964844,0.006701267324388,-2361.273681640625,299.5614624023437,0.4838922321796417,0.050000000745058,0.2327445745468139,291.15777587890625,291.1499938964844,263.6300048828125,261.5564270019531,281.7854309082031,294.155029296875,291.1604309082031,1.0,0.2511827349662781,0.7620419263839722,0.7620419263839722,1.0,1.0,-1.071225643157959,0.4342635869979858,0.6369620561599731,0.2298462688922882,0.0,0.0,0.459134578704834,51.20381927490234,48.0,11.857162475585938,-10148.1982421875,163.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1015625,18000.0,0.0,0.0,0.2280063927173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900526165962219,0.3900576531887054,-5.017817784391809e-06,0.0,0.0002313974982826,0.0,0.0,27.309175491333008,0.0,0.0,0.0,0.3706151843070984,4.0,0.0,1.0
658080,293.1533203125,297.1499938964844,293.1499938964844,0.069715715944767,-1732.19580078125,304.150146484375,0.6653538942337036,0.1209150403738021,0.1103241443634033,294.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4838922321796417,0.050000000745058,0.0490652844309806,293.3081359863281,297.1499938964844,293.1499938964844,0.0925009101629257,-1671.80078125,304.1654968261719,0.7173106670379639,0.149306446313858,0.1063519343733787,293.2048034667969,297.1499938964844,293.1499938964844,0.3263091742992401,-6188.36474609375,304.1506652832031,0.9990000128746032,0.4637406170368194,0.3941113352775574,293.31402587890625,297.1499938964844,293.1499938964844,0.006701267324388,-2361.273681640625,299.5614624023437,0.4838922321796417,0.050000000745058,0.2327445745468139,291.15777587890625,291.1499938964844,263.6300048828125,261.5564270019531,281.7854309082031,294.155029296875,291.1604309082031,1.0,0.2511827349662781,0.7620419263839722,0.7620419263839722,1.0,1.0,-1.071225643157959,0.4342635869979858,0.6369620561599731,0.2298462688922882,0.0,0.0,0.459134578704834,51.20381927490234,48.0,11.857162475585938,-10148.1982421875,163.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4839782714844,307.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1015625,18000.0,0.0,0.0,0.2280063927173614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900526165962219,0.3900576531887054,-5.017817784391809e-06,0.0,0.0002313974982826,0.0,0.0,27.309175491333008,0.0,0.0,0.0,0.3706151843070984,4.0,0.0,1.0
658140,293.1531677246094,297.1499938964844,293.1499938964844,0.0695602372288703,-1729.2052001953125,304.1503295898437,0.6666335463523865,0.1208603978157043,0.1102551817893982,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4849230349063873,0.050000000745058,0.04904530569911,293.3084411621094,297.1499938964844,293.1499938964844,0.0892922207713127,-1625.165771484375,304.1656494140625,0.7123912572860718,0.1452410668134689,0.1034993827342987,293.20172119140625,297.1499938964844,293.1499938964844,0.3235387206077575,-6145.263671875,304.1546936035156,0.9990000128746032,0.4629833400249481,0.3916950821876526,293.3144836425781,297.1499938964844,293.1499938964844,0.0066320169717073,-2341.165771484375,299.5090637207031,0.4849230349063873,0.050000000745058,0.2326498180627823,291.173583984375,291.1499938964844,263.6499938964844,261.5756530761719,281.7923889160156,294.1462707519531,291.1732177734375,1.0,0.2499671131372451,0.7618282437324524,0.7618282437324524,1.0,1.0,-1.0646761655807495,0.4314889907836914,0.6331872344017029,0.2278478741645813,0.0,0.0,0.4545869529247284,50.599117279052734,51.0,8.534255027770996,-10058.0625,160.13723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,307.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.33984375,18000.0,0.0,0.0,0.2266895920038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843803703784942,0.3843853771686554,-5.001409590477124e-06,0.0,0.0002300611231476,0.0,0.0,26.74938201904297,0.0,0.0,0.0,0.368856817483902,4.0,0.0,1.0
658200,293.1531677246094,297.1499938964844,293.1499938964844,0.0695602372288703,-1729.2052001953125,304.1503295898437,0.6666335463523865,0.1208603978157043,0.1102551817893982,294.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4849230349063873,0.050000000745058,0.04904530569911,293.3084411621094,297.1499938964844,293.1499938964844,0.0892922207713127,-1625.165771484375,304.1656494140625,0.7123912572860718,0.1452410668134689,0.1034993827342987,293.20172119140625,297.1499938964844,293.1499938964844,0.3235387206077575,-6145.263671875,304.1546936035156,0.9990000128746032,0.4629833400249481,0.3916950821876526,293.3144836425781,297.1499938964844,293.1499938964844,0.0066320169717073,-2341.165771484375,299.5090637207031,0.4849230349063873,0.050000000745058,0.2326498180627823,291.173583984375,291.1499938964844,263.6499938964844,261.5756530761719,281.7923889160156,294.1462707519531,291.1732177734375,1.0,0.2499671131372451,0.7618282437324524,0.7618282437324524,1.0,1.0,-1.0646761655807495,0.4314889907836914,0.6331872344017029,0.2278478741645813,0.0,0.0,0.4545869529247284,50.599117279052734,51.0,8.534255027770996,-10058.0625,160.13723754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4827880859375,307.2306213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.33984375,18000.0,0.0,0.0,0.2266895920038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843803703784942,0.3843853771686554,-5.001409590477124e-06,0.0,0.0002300611231476,0.0,0.0,26.74938201904297,0.0,0.0,0.0,0.368856817483902,4.0,0.0,1.0
658260,293.153076171875,297.1499938964844,293.1499938964844,0.0695710107684135,-1729.50537109375,304.15020751953125,0.6658991575241089,0.1208024844527244,0.1102137193083763,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4844563007354736,0.050000000745058,0.0490543879568576,293.3086242675781,297.1499938964844,293.1499938964844,0.0862787514925003,-1581.669677734375,304.1654663085937,0.7049148082733154,0.1411898732185363,0.1006745398044586,293.20147705078125,297.1499938964844,293.1499938964844,0.3246934413909912,-6164.14501953125,304.1510925292969,0.9990000128746032,0.4617315828800201,0.3927898406982422,293.3148193359375,297.1499938964844,293.1499938964844,0.0065759080462157,-2326.506103515625,299.4486389160156,0.4844563007354736,0.050000000745058,0.2326928973197937,291.1665954589844,291.1499938964844,263.6700134277344,261.5950927734375,281.80010986328125,294.14654541015625,291.1658020019531,1.0,0.2500948309898376,0.7616929411888123,0.7616929411888123,1.0,1.0,-1.062611103057861,0.4306808114051819,0.6319302320480347,0.2270015478134155,0.0,0.0,0.4528063833713531,50.79314804077149,54.0,-4.876499176025391,-10011.3623046875,159.91275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,307.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.69140625,18000.0,0.0,0.0,0.2252934426069259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808706998825073,0.380875676870346,-4.981910478818463e-06,0.0,0.0002286442031618,0.0,0.0,26.361736297607425,0.0,0.0,0.0,0.367618978023529,4.0,0.0,1.0
658320,293.153076171875,297.1499938964844,293.1499938964844,0.0695710107684135,-1729.50537109375,304.15020751953125,0.6658991575241089,0.1208024844527244,0.1102137193083763,294.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4844563007354736,0.050000000745058,0.0490543879568576,293.3086242675781,297.1499938964844,293.1499938964844,0.0862787514925003,-1581.669677734375,304.1654663085937,0.7049148082733154,0.1411898732185363,0.1006745398044586,293.20147705078125,297.1499938964844,293.1499938964844,0.3246934413909912,-6164.14501953125,304.1510925292969,0.9990000128746032,0.4617315828800201,0.3927898406982422,293.3148193359375,297.1499938964844,293.1499938964844,0.0065759080462157,-2326.506103515625,299.4486389160156,0.4844563007354736,0.050000000745058,0.2326928973197937,291.1665954589844,291.1499938964844,263.6700134277344,261.5950927734375,281.80010986328125,294.14654541015625,291.1658020019531,1.0,0.2500948309898376,0.7616929411888123,0.7616929411888123,1.0,1.0,-1.062611103057861,0.4306808114051819,0.6319302320480347,0.2270015478134155,0.0,0.0,0.4528063833713531,50.79314804077149,54.0,-4.876499176025391,-10011.3623046875,159.91275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4880676269531,307.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.69140625,18000.0,0.0,0.0,0.2252934426069259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808706998825073,0.380875676870346,-4.981910478818463e-06,0.0,0.0002286442031618,0.0,0.0,26.361736297607425,0.0,0.0,0.0,0.367618978023529,4.0,0.0,1.0
658380,293.153076171875,297.1499938964844,293.1499938964844,0.0695881769061088,-1729.9222412109375,304.1501159667969,0.6637307405471802,0.1207208856940269,0.1101756170392036,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4829297065734863,0.050000000745058,0.0490841418504715,293.3087463378906,297.1499938964844,293.1499938964844,0.0832825973629951,-1538.53955078125,304.1653137207031,0.6956673264503479,0.1371457874774933,0.0978723689913749,293.20538330078125,297.1499938964844,293.1499938964844,0.3283022344112396,-6220.83203125,304.1446533203125,0.9990000128746032,0.4596432745456695,0.396363765001297,293.3152770996094,297.1499938964844,293.1499938964844,0.006523385643959,-2312.834228515625,299.38751220703125,0.4829297065734863,0.050000000745058,0.2328340411186218,291.1590270996094,291.1499938964844,263.69000244140625,261.6147766113281,281.8116455078125,294.15826416015625,291.1579895019531,1.0,0.2513073682785034,0.7615576386451721,0.7615576386451721,1.0,1.0,-1.0636956691741943,0.4312524497509002,0.6324431896209717,0.226937711238861,0.0,0.0,0.4520915150642395,51.55406188964844,42.0,-9.9855375289917,-9994.29296875,161.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,307.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.603515625,18000.0,0.0,0.0,0.2240060567855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793407678604126,0.3793457150459289,-4.97211567562772e-06,0.0,0.0002273376740049,0.0,0.0,26.187618255615234,0.0,0.0,0.0,0.3670477867126465,4.0,0.0,1.0
658440,293.153076171875,297.1499938964844,293.1499938964844,0.0695881769061088,-1729.9222412109375,304.1501159667969,0.6637307405471802,0.1207208856940269,0.1101756170392036,294.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.4829297065734863,0.050000000745058,0.0490841418504715,293.3087463378906,297.1499938964844,293.1499938964844,0.0832825973629951,-1538.53955078125,304.1653137207031,0.6956673264503479,0.1371457874774933,0.0978723689913749,293.20538330078125,297.1499938964844,293.1499938964844,0.3283022344112396,-6220.83203125,304.1446533203125,0.9990000128746032,0.4596432745456695,0.396363765001297,293.3152770996094,297.1499938964844,293.1499938964844,0.006523385643959,-2312.834228515625,299.38751220703125,0.4829297065734863,0.050000000745058,0.2328340411186218,291.1590270996094,291.1499938964844,263.69000244140625,261.6147766113281,281.8116455078125,294.15826416015625,291.1579895019531,1.0,0.2513073682785034,0.7615576386451721,0.7615576386451721,1.0,1.0,-1.0636956691741943,0.4312524497509002,0.6324431896209717,0.226937711238861,0.0,0.0,0.4520915150642395,51.55406188964844,42.0,-9.9855375289917,-9994.29296875,161.5924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822998046875,307.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.603515625,18000.0,0.0,0.0,0.2240060567855835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3793407678604126,0.3793457150459289,-4.97211567562772e-06,0.0,0.0002273376740049,0.0,0.0,26.187618255615234,0.0,0.0,0.0,0.3670477867126465,4.0,0.0,1.0
658500,293.153076171875,297.1499938964844,293.1499938964844,0.0695587992668151,-1729.4256591796875,304.150146484375,0.6647705435752869,0.1206830143928527,0.1101212352514267,294.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.4837770164012909,0.050000000745058,0.0490676239132881,293.3087463378906,297.1499938964844,293.1499938964844,0.0817499756813049,-1516.521728515625,304.1653137207031,0.6932936310768127,0.1351380497217178,0.0964520499110221,293.2073059082031,297.1499938964844,293.1499938964844,0.326578676700592,-6193.20068359375,304.1488952636719,0.9990000128746032,0.4585613012313843,0.3943818807601928,293.3155212402344,297.1499938964844,293.1499938964844,0.0064923926256597,-2304.417724609375,299.35711669921875,0.4837770164012909,0.050000000745058,0.2327556759119033,291.1558837890625,291.1499938964844,263.70001220703125,261.62469482421875,281.8216247558594,294.1645812988281,291.1560974121094,1.0,0.2498623430728912,0.7614900469779968,0.7614900469779968,1.0,1.0,-1.0594384670257568,0.4294232130050659,0.6300153136253357,0.2257531881332397,0.0,0.0,0.4520348608493805,51.07486724853516,42.0,-4.122426986694336,-9968.017578125,159.5377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47430419921875,307.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.223429262638092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791719675064087,0.3791769444942474,-4.969979727320606e-06,0.0,0.000226752294111,0.0,0.0,26.163469314575195,0.0,0.0,0.0,0.3669632375240326,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.0694535449147224,-1727.42578125,304.1502990722656,0.6675531268119812,0.1206617578864097,0.1100557297468185,294.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.4858830273151397,0.050000000745058,0.0490268319845199,293.3086242675781,297.1499938964844,293.1499938964844,0.0801356062293052,-1493.270263671875,304.1654663085937,0.6927290558815002,0.1331497579813003,0.0950266495347023,293.2059020996094,297.1499938964844,293.1499938964844,0.3217103183269501,-6116.47900390625,304.1579895019531,0.9990000128746032,0.4581079185009002,0.3894436359405517,293.3157043457031,297.1499938964844,293.1499938964844,0.0064549818634986,-2293.228271484375,299.330322265625,0.4858830273151397,0.050000000745058,0.23256216943264,291.1622314453125,291.1499938964844,263.7099914550781,261.6347045898437,281.8294677734375,294.16168212890625,291.1648864746094,1.0,0.2473189979791641,0.7614068984985352,0.7614068984985352,1.0,1.0,-1.0514426231384275,0.425977349281311,0.6254653334617615,0.2235907316207885,0.0,0.0,0.4506395757198334,49.92900466918945,45.0,12.516036987304688,-9920.16015625,155.27662658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678649902344,307.2007141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.2228519767522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3783807754516601,0.3783857226371765,-4.968348548572976e-06,0.0,0.000226166419452,0.0,0.0,26.089887619018555,0.0,0.0,0.0,0.3666969239711761,4.0,0.0,1.0
658620,293.1527709960937,297.1499938964844,293.1499938964844,0.069303922355175,-1724.5465087890625,304.15045166015625,0.6698290109634399,0.1206318140029907,0.1099956706166267,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4875824451446533,0.050000000745058,0.048994343727827,293.3083190917969,297.1499938964844,293.1499938964844,0.0769584476947784,-1447.766357421875,304.16558837890625,0.6879206299781799,0.1291915029287338,0.0922342911362648,293.1992492675781,297.1499938964844,293.1499938964844,0.3173207640647888,-6048.88134765625,304.1622314453125,0.9990000128746032,0.4580424427986145,0.3854618668556213,293.3159484863281,297.1499938964844,293.1499938964844,0.0063861911185085,-2272.63232421875,299.2782592773437,0.4875824451446533,0.050000000745058,0.2324080765247345,291.17822265625,291.1499938964844,263.7300109863281,261.6548767089844,281.83221435546875,294.1448974609375,291.1778564453125,1.0,0.2454311698675155,0.7612407207489014,0.7612407207489014,1.0,1.0,-1.0430108308792114,0.4224238693714142,0.6205869317054749,0.2210694253444671,0.0,0.0,0.4454824328422546,48.98239517211914,48.0,8.825425148010254,-9816.7763671875,151.30723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701843261719,307.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.77734375,18000.0,0.0,0.0,0.2215594947338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720553815364837,0.3720603287220001,-4.94948790219496e-06,0.0,0.0002248547243652,0.0,0.0,25.478384017944336,0.0,0.0,0.0,0.3647589385509491,4.0,0.0,1.0
658680,293.1527709960937,297.1499938964844,293.1499938964844,0.069303922355175,-1724.5465087890625,304.15045166015625,0.6698290109634399,0.1206318140029907,0.1099956706166267,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17779541015625,0.4875824451446533,0.050000000745058,0.048994343727827,293.3083190917969,297.1499938964844,293.1499938964844,0.0769584476947784,-1447.766357421875,304.16558837890625,0.6879206299781799,0.1291915029287338,0.0922342911362648,293.1992492675781,297.1499938964844,293.1499938964844,0.3173207640647888,-6048.88134765625,304.1622314453125,0.9990000128746032,0.4580424427986145,0.3854618668556213,293.3159484863281,297.1499938964844,293.1499938964844,0.0063861911185085,-2272.63232421875,299.2782592773437,0.4875824451446533,0.050000000745058,0.2324080765247345,291.17822265625,291.1499938964844,263.7300109863281,261.6548767089844,281.83221435546875,294.1448974609375,291.1778564453125,1.0,0.2454311698675155,0.7612407207489014,0.7612407207489014,1.0,1.0,-1.0430108308792114,0.4224238693714142,0.6205869317054749,0.2210694253444671,0.0,0.0,0.4454824328422546,48.98239517211914,48.0,8.825425148010254,-9816.7763671875,151.30723571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701843261719,307.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.77734375,18000.0,0.0,0.0,0.2215594947338104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720553815364837,0.3720603287220001,-4.94948790219496e-06,0.0,0.0002248547243652,0.0,0.0,25.478384017944336,0.0,0.0,0.0,0.3647589385509491,4.0,0.0,1.0
658740,293.1525573730469,297.1499938964844,293.1499938964844,0.0693276450037956,-1725.0848388671875,304.1502685546875,0.6698691248893738,0.1206016987562179,0.1099688857793808,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4876508116722107,0.050000000745058,0.0489930771291255,293.3078918457031,297.1499938964844,293.1499938964844,0.0739609152078628,-1405.41943359375,304.1653747558594,0.6806541681289673,0.1252681910991668,0.0894868597388267,293.1959228515625,297.1499938964844,293.1499938964844,0.3171450793743133,-6047.95849609375,304.1583251953125,0.9990000128746032,0.4574750363826751,0.385302186012268,293.3160400390625,297.1499938964844,293.1499938964844,0.0063303713686764,-2257.51953125,299.2178649902344,0.4876508116722107,0.050000000745058,0.2324020564556121,291.171142578125,291.1499938964844,263.75,261.6753234863281,281.8370666503906,294.1391296386719,291.1702575683594,1.0,0.245026022195816,0.7610744833946228,0.7610744833946228,1.0,1.0,-1.0394790172576904,0.4209971129894256,0.6184819340705872,0.2198042720556259,0.0,0.0,0.4430969655513763,48.89408874511719,51.0,-5.10469388961792,-9758.85546875,150.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840393066406,307.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.2201119810342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367803156375885,0.3678081035614013,-4.927632289764006e-06,0.0,0.0002233856794191,0.0,0.0,25.02948760986328,0.0,0.0,0.0,0.3633107542991638,4.0,0.0,1.0
658800,293.1525573730469,297.1499938964844,293.1499938964844,0.0693276450037956,-1725.0848388671875,304.1502685546875,0.6698691248893738,0.1206016987562179,0.1099688857793808,294.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.4876508116722107,0.050000000745058,0.0489930771291255,293.3078918457031,297.1499938964844,293.1499938964844,0.0739609152078628,-1405.41943359375,304.1653747558594,0.6806541681289673,0.1252681910991668,0.0894868597388267,293.1959228515625,297.1499938964844,293.1499938964844,0.3171450793743133,-6047.95849609375,304.1583251953125,0.9990000128746032,0.4574750363826751,0.385302186012268,293.3160400390625,297.1499938964844,293.1499938964844,0.0063303713686764,-2257.51953125,299.2178649902344,0.4876508116722107,0.050000000745058,0.2324020564556121,291.171142578125,291.1499938964844,263.75,261.6753234863281,281.8370666503906,294.1391296386719,291.1702575683594,1.0,0.245026022195816,0.7610744833946228,0.7610744833946228,1.0,1.0,-1.0394790172576904,0.4209971129894256,0.6184819340705872,0.2198042720556259,0.0,0.0,0.4430969655513763,48.89408874511719,51.0,-5.10469388961792,-9758.85546875,150.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840393066406,307.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.763671875,18000.0,0.0,0.0,0.2201119810342788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367803156375885,0.3678081035614013,-4.927632289764006e-06,0.0,0.0002233856794191,0.0,0.0,25.02948760986328,0.0,0.0,0.0,0.3633107542991638,4.0,0.0,1.0
658860,293.15252685546875,297.1499938964844,293.1499938964844,0.0693612620234489,-1725.80419921875,304.1501159667969,0.6682623624801636,0.1205475851893425,0.1099475473165512,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4865502715110779,0.050000000745058,0.0490141063928604,293.307373046875,297.1499938964844,293.1499938964844,0.0709791779518127,-1363.6737060546875,304.16522216796875,0.6717013716697693,0.1213697344064712,0.0867759510874748,293.197265625,297.1499938964844,293.1499938964844,0.3196714520454407,-6088.87744140625,304.1513061523437,0.9990000128746032,0.4560495615005493,0.3878795206546783,293.3162536621094,297.1499938964844,293.1499938964844,0.0062784454785287,-2243.5283203125,299.1567077636719,0.4865502715110779,0.050000000745058,0.232501819729805,291.1632080078125,291.1499938964844,263.7690124511719,261.69512939453125,281.8461303710937,294.14630126953125,291.162109375,1.0,0.2458204478025436,0.7610021829605103,0.7610021829605103,1.0,1.0,-1.0394368171691897,0.4210895895957947,0.6183472871780396,0.2194529920816421,0.0,0.0,0.4418453276157379,49.418399810791016,54.0,-10.534268379211426,-9733.4072265625,151.12132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48944091796875,307.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.2187067419290542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655724823474884,0.3655773997306824,-4.915231784252683e-06,0.0,0.0002219595335191,0.0,0.0,24.791467666625977,0.0,0.0,0.0,0.3625256419181824,4.0,0.0,1.0
658920,293.15252685546875,297.1499938964844,293.1499938964844,0.0693612620234489,-1725.80419921875,304.1501159667969,0.6682623624801636,0.1205475851893425,0.1099475473165512,294.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.4865502715110779,0.050000000745058,0.0490141063928604,293.307373046875,297.1499938964844,293.1499938964844,0.0709791779518127,-1363.6737060546875,304.16522216796875,0.6717013716697693,0.1213697344064712,0.0867759510874748,293.197265625,297.1499938964844,293.1499938964844,0.3196714520454407,-6088.87744140625,304.1513061523437,0.9990000128746032,0.4560495615005493,0.3878795206546783,293.3162536621094,297.1499938964844,293.1499938964844,0.0062784454785287,-2243.5283203125,299.1567077636719,0.4865502715110779,0.050000000745058,0.232501819729805,291.1632080078125,291.1499938964844,263.7690124511719,261.69512939453125,281.8461303710937,294.14630126953125,291.162109375,1.0,0.2458204478025436,0.7610021829605103,0.7610021829605103,1.0,1.0,-1.0394368171691897,0.4210895895957947,0.6183472871780396,0.2194529920816421,0.0,0.0,0.4418453276157379,49.418399810791016,54.0,-10.534268379211426,-9733.4072265625,151.12132263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48944091796875,307.1266174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.2187067419290542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655724823474884,0.3655773997306824,-4.915231784252683e-06,0.0,0.0002219595335191,0.0,0.0,24.791467666625977,0.0,0.0,0.0,0.3625256419181824,4.0,0.0,1.0
658980,293.1527099609375,297.1499938964844,293.1499938964844,0.0693897157907486,-1726.448974609375,304.1500244140625,0.6653352379798889,0.1204461082816124,0.1099060401320457,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4845167398452759,0.050000000745058,0.0490533746778965,293.3069152832031,297.1499938964844,293.1499938964844,0.0680010989308357,-1322.4111328125,304.1651306152344,0.6615610718727112,0.1174801364541053,0.0840873271226883,293.20318603515625,297.1499938964844,293.1499938964844,0.3244721591472626,-6164.412109375,304.1428527832031,0.9990000128746032,0.4536636173725128,0.392649382352829,293.3167724609375,297.1499938964844,293.1499938964844,0.0062291705980896,-2230.39404296875,299.09393310546875,0.4845167398452759,0.050000000745058,0.2326880842447281,291.1534423828125,291.1499938964844,263.7861022949219,261.71337890625,281.8597106933594,294.165771484375,291.1523132324219,1.0,0.2475753724575042,0.7609298825263977,0.7609298825263977,1.0,1.0,-1.0421549081802368,0.4223668873310089,0.6197879910469055,0.2198371738195419,0.0,0.0,0.442040354013443,50.44284057617188,42.0,-12.986809730529783,-9732.73828125,153.66758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,307.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.2174909561872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651881515979767,0.3651930689811706,-4.910299139737617e-06,0.0,0.0002207256766268,0.0,0.0,24.73787879943848,0.0,0.0,0.0,0.3623430728912353,4.0,0.0,1.0
659040,293.1527099609375,297.1499938964844,293.1499938964844,0.0693897157907486,-1726.448974609375,304.1500244140625,0.6653352379798889,0.1204461082816124,0.1099060401320457,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.4845167398452759,0.050000000745058,0.0490533746778965,293.3069152832031,297.1499938964844,293.1499938964844,0.0680010989308357,-1322.4111328125,304.1651306152344,0.6615610718727112,0.1174801364541053,0.0840873271226883,293.20318603515625,297.1499938964844,293.1499938964844,0.3244721591472626,-6164.412109375,304.1428527832031,0.9990000128746032,0.4536636173725128,0.392649382352829,293.3167724609375,297.1499938964844,293.1499938964844,0.0062291705980896,-2230.39404296875,299.09393310546875,0.4845167398452759,0.050000000745058,0.2326880842447281,291.1534423828125,291.1499938964844,263.7861022949219,261.71337890625,281.8597106933594,294.165771484375,291.1523132324219,1.0,0.2475753724575042,0.7609298825263977,0.7609298825263977,1.0,1.0,-1.0421549081802368,0.4223668873310089,0.6197879910469055,0.2198371738195419,0.0,0.0,0.442040354013443,50.44284057617188,42.0,-12.986809730529783,-9732.73828125,153.66758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,307.1072082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.2174909561872482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651881515979767,0.3651930689811706,-4.910299139737617e-06,0.0,0.0002207256766268,0.0,0.0,24.73787879943848,0.0,0.0,0.0,0.3623430728912353,4.0,0.0,1.0
659100,293.15283203125,297.1499938964844,293.1499938964844,0.0693526789546012,-1725.8145751953125,304.15008544921875,0.6660720109939575,0.1203894019126892,0.1098416298627853,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.4851467907428741,0.050000000745058,0.0490411631762981,293.3066101074219,297.1499938964844,293.1499938964844,0.066463828086853,-1301.25439453125,304.1651611328125,0.6587162613868713,0.1155504807829856,0.0827240645885467,293.2060852050781,297.1499938964844,293.1499938964844,0.3232491314411163,-6144.455078125,304.1465148925781,0.9990000128746032,0.4524156153202057,0.3911717236042022,293.31707763671875,297.1499938964844,293.1499938964844,0.0061994618736207,-2222.044677734375,299.0628662109375,0.4851467907428741,0.050000000745058,0.2326301634311676,291.1501159667969,291.1499938964844,263.7939147949219,261.7219543457031,281.87060546875,294.1759948730469,291.1503601074219,1.0,0.2463567703962326,0.7608937621116638,0.7608937621116638,1.0,1.0,-1.0385891199111938,0.4208396375179291,0.6177495121955872,0.2188630253076553,0.0,0.0,0.4423928260803222,50.08403396606445,42.0,-5.465998649597168,-9714.3623046875,152.0697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46392822265625,307.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.015625,18000.0,0.0,0.0,0.2169815748929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656194806098938,0.3656243979930877,-4.910737516183872e-06,0.0,0.0002202087198384,0.0,0.0,24.774837493896484,0.0,0.0,0.0,0.3624540865421295,4.0,0.0,1.0
659160,293.1528625488281,297.1499938964844,293.1499938964844,0.0692330822348594,-1723.554443359375,304.1502990722656,0.6685864329338074,0.120343692600727,0.1097604855895042,294.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4870610535144806,0.050000000745058,0.0490043647587299,293.3062438964844,297.1499938964844,293.1499938964844,0.0648455992341041,-1279.0030517578125,304.16534423828125,0.6575648188591003,0.1136414110660553,0.0813560038805008,293.20562744140625,297.1499938964844,293.1499938964844,0.3188326060771942,-6074.51513671875,304.1552124023437,0.9990000128746032,0.4517908990383148,0.3866830468177795,293.3173828125,297.1499938964844,293.1499938964844,0.0061636711470782,-2210.973388671875,299.0356750488281,0.4870610535144806,0.050000000745058,0.2324556112289428,291.1565856933594,291.1499938964844,263.8013000488281,261.7301330566406,281.8791809082031,294.1767883300781,291.1593322753906,1.0,0.2440152317285537,0.7608135342597961,0.7608135342597961,1.0,1.0,-1.0312105417251587,0.4176601469516754,0.6135504245758057,0.2169091701507568,0.0,0.0,0.4413599073886871,49.05095291137695,30.0,12.208985328674316,-9673.2451171875,148.28305053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,307.1220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1171875,18000.0,0.0,0.0,0.2164920568466186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3653689324855804,0.365373820066452,-4.911536507279379e-06,0.0,0.0002197119174525,0.0,0.0,24.75815391540528,0.0,0.0,0.0,0.362373948097229,4.0,0.0,1.0
659220,293.15264892578125,297.1499938964844,293.1499938964844,0.0688957348465919,-1717.0985107421875,304.1507568359375,0.6781325936317444,0.1203131079673767,0.1095926836133003,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4939223527908325,0.050000000745058,0.0488780997693538,293.3051452636719,297.1499938964844,293.1499938964844,0.0615076199173927,-1233.4266357421875,304.1658020019531,0.6592927575111389,0.1099048554897308,0.0786314159631729,293.19317626953125,297.1499938964844,293.1499938964844,0.3029289543628692,-5824.20263671875,304.18017578125,0.9990000128746032,0.4528718590736389,0.3708682060241699,293.3176574707031,297.1499938964844,293.1499938964844,0.0060805180110037,-2184.05224609375,298.9884033203125,0.4939223527908325,0.050000000745058,0.2318566590547561,291.1854248046875,291.1499938964844,263.814697265625,261.7454833984375,281.88458251953125,294.14703369140625,291.1890563964844,1.0,0.2363623976707458,0.7606530785560608,0.7606530785560608,1.0,1.0,-1.007890224456787,0.4076009094715118,0.6002893447875977,0.2108931392431259,0.0,0.0,0.4347798526287079,45.54058074951172,33.0,34.70090103149414,-9501.74609375,136.19058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,307.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.921875,18000.0,0.0,0.0,0.215319812297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589747846126556,0.3589796721935272,-4.8967281145451125e-06,0.0,0.000218522225623,0.0,0.0,24.175838470458984,0.0,0.0,0.0,0.3604982793331146,4.0,0.0,1.0
659280,293.15264892578125,297.1499938964844,293.1499938964844,0.0688957348465919,-1717.0985107421875,304.1507568359375,0.6781325936317444,0.1203131079673767,0.1095926836133003,294.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.4939223527908325,0.050000000745058,0.0488780997693538,293.3051452636719,297.1499938964844,293.1499938964844,0.0615076199173927,-1233.4266357421875,304.1658020019531,0.6592927575111389,0.1099048554897308,0.0786314159631729,293.19317626953125,297.1499938964844,293.1499938964844,0.3029289543628692,-5824.20263671875,304.18017578125,0.9990000128746032,0.4528718590736389,0.3708682060241699,293.3176574707031,297.1499938964844,293.1499938964844,0.0060805180110037,-2184.05224609375,298.9884033203125,0.4939223527908325,0.050000000745058,0.2318566590547561,291.1854248046875,291.1499938964844,263.814697265625,261.7454833984375,281.88458251953125,294.14703369140625,291.1890563964844,1.0,0.2363623976707458,0.7606530785560608,0.7606530785560608,1.0,1.0,-1.007890224456787,0.4076009094715118,0.6002893447875977,0.2108931392431259,0.0,0.0,0.4347798526287079,45.54058074951172,33.0,34.70090103149414,-9501.74609375,136.19058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498596191406,307.1246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.921875,18000.0,0.0,0.0,0.215319812297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3589747846126556,0.3589796721935272,-4.8967281145451125e-06,0.0,0.000218522225623,0.0,0.0,24.175838470458984,0.0,0.0,0.0,0.3604982793331146,4.0,0.0,1.0
659340,293.1521301269531,297.1499938964844,293.1499938964844,0.0687221884727478,-1713.76025390625,304.1507873535156,0.6853059530258179,0.1203533560037612,0.1095353066921234,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046203613281,0.4989356994628906,0.050000000745058,0.0487933903932571,293.3033447265625,297.1499938964844,293.1499938964844,0.0583484694361686,-1190.997802734375,304.165771484375,0.6585135459899902,0.1063324883580207,0.0760348290205001,293.1724853515625,297.1499938964844,293.1499938964844,0.2914963364601135,-5646.84765625,304.18865966796875,0.9990000128746032,0.4559770822525024,0.3598652184009552,293.3173522949219,297.1499938964844,293.1499938964844,0.0060076075606048,-2160.97705078125,298.9393920898437,0.4989356994628906,0.050000000745058,0.2314548343420028,291.2054443359375,291.1499938964844,263.8263854980469,261.7594299316406,281.87371826171875,294.0990295410156,291.2055053710937,1.0,0.231468066573143,0.7604926824569702,0.7604926824569702,1.0,1.0,-0.990908682346344,0.4003327786922455,0.5905759334564209,0.2064255028963089,0.0,0.0,0.425700306892395,43.16901016235352,36.0,18.51583480834961,-9323.1767578125,127.9904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3828125,18000.0,0.0,0.0,0.2135517448186874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347547322511673,0.3475521802902221,-4.858149168285308e-06,0.0,0.0002167278726119,0.0,0.0,23.099515914916992,0.0,0.0,0.0,0.3570477366447449,4.0,0.0,1.0
659400,293.1521301269531,297.1499938964844,293.1499938964844,0.0687221884727478,-1713.76025390625,304.1507873535156,0.6853059530258179,0.1203533560037612,0.1095353066921234,294.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046203613281,0.4989356994628906,0.050000000745058,0.0487933903932571,293.3033447265625,297.1499938964844,293.1499938964844,0.0583484694361686,-1190.997802734375,304.165771484375,0.6585135459899902,0.1063324883580207,0.0760348290205001,293.1724853515625,297.1499938964844,293.1499938964844,0.2914963364601135,-5646.84765625,304.18865966796875,0.9990000128746032,0.4559770822525024,0.3598652184009552,293.3173522949219,297.1499938964844,293.1499938964844,0.0060076075606048,-2160.97705078125,298.9393920898437,0.4989356994628906,0.050000000745058,0.2314548343420028,291.2054443359375,291.1499938964844,263.8263854980469,261.7594299316406,281.87371826171875,294.0990295410156,291.2055053710937,1.0,0.231468066573143,0.7604926824569702,0.7604926824569702,1.0,1.0,-0.990908682346344,0.4003327786922455,0.5905759334564209,0.2064255028963089,0.0,0.0,0.425700306892395,43.16901016235352,36.0,18.51583480834961,-9323.1767578125,127.9904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,307.0915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.3828125,18000.0,0.0,0.0,0.2135517448186874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347547322511673,0.3475521802902221,-4.858149168285308e-06,0.0,0.0002167278726119,0.0,0.0,23.099515914916992,0.0,0.0,0.0,0.3570477366447449,4.0,0.0,1.0
659460,293.15142822265625,297.1499938964844,293.1499938964844,0.0687875002622604,-1715.050048828125,304.1504211425781,0.6894431114196777,0.1204402893781662,0.1095629259943962,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.5017638802528381,0.050000000745058,0.04874874278903,293.3006896972656,297.1499938964844,293.1499938964844,0.0555363744497299,-1153.9554443359375,304.1651916503906,0.6550723910331726,0.1029901355504989,0.0736344158649444,293.1557922363281,297.1499938964844,293.1499938964844,0.2854380011558532,-5555.26171875,304.1856689453125,0.9990000128746032,0.458802193403244,0.3539274036884308,293.3165588378906,297.1499938964844,293.1499938964844,0.005950360558927,-2144.517333984375,298.8812255859375,0.5017638802528381,0.050000000745058,0.2312430441379547,291.19927978515625,291.1499938964844,263.8363952636719,261.7720642089844,281.8641967773437,294.0649108886719,291.197998046875,1.0,0.2286252826452255,0.7605863809585571,0.7605863809585571,1.0,1.0,-0.9806239008903505,0.3959735631942749,0.5846503376960754,0.2037225812673568,0.0,0.0,0.4194290935993194,41.90241241455078,39.0,-4.072376728057861,-9204.3251953125,123.42108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.2112424224615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384786248207092,0.338483452796936,-4.81907045468688e-06,0.0,0.0002143841993529,0.0,0.0,22.227209091186523,0.0,0.0,0.0,0.3541927933692932,4.0,0.0,1.0
