time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.15142822265625,297.1499938964844,293.1499938964844,0.0687875002622604,-1715.050048828125,304.1504211425781,0.6894431114196777,0.1204402893781662,0.1095629259943962,294.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.5017638802528381,0.050000000745058,0.04874874278903,293.3006896972656,297.1499938964844,293.1499938964844,0.0555363744497299,-1153.9554443359375,304.1651916503906,0.6550723910331726,0.1029901355504989,0.0736344158649444,293.1557922363281,297.1499938964844,293.1499938964844,0.2854380011558532,-5555.26171875,304.1856689453125,0.9990000128746032,0.458802193403244,0.3539274036884308,293.3165588378906,297.1499938964844,293.1499938964844,0.005950360558927,-2144.517333984375,298.8812255859375,0.5017638802528381,0.050000000745058,0.2312430441379547,291.19927978515625,291.1499938964844,263.8363952636719,261.7720642089844,281.8641967773437,294.0649108886719,291.197998046875,1.0,0.2286252826452255,0.7605863809585571,0.7605863809585571,1.0,1.0,-0.9806239008903505,0.3959735631942749,0.5846503376960754,0.2037225812673568,0.0,0.0,0.4194290935993194,41.90241241455078,39.0,-4.072376728057861,-9204.3251953125,123.42108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5749816894531,307.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.94140625,18000.0,0.0,0.0,0.2112424224615097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384786248207092,0.338483452796936,-4.81907045468688e-06,0.0,0.0002143841993529,0.0,0.0,22.227209091186523,0.0,0.0,0.0,0.3541927933692932,4.0,0.0,1.0
659580,293.1508178710937,297.1499938964844,293.1499938964844,0.0689201951026916,-1717.6038818359375,304.1500549316406,0.6910556554794312,0.120528295636177,0.109630174934864,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5027866363525391,0.050000000745058,0.0487331673502922,293.2978820800781,297.1499938964844,293.1499938964844,0.0528460554778575,-1118.9498291015625,304.16461181640625,0.6494648456573486,0.0997397750616073,0.0713395997881889,293.1452331542969,297.1499938964844,293.1499938964844,0.2831828892230987,-5523.7861328125,304.1774597167969,0.9990000128746032,0.4608092606067657,0.3518305420875549,293.3157043457031,297.1499938964844,293.1499938964844,0.0058992612175643,-2130.232177734375,298.82135009765625,0.5027866363525391,0.050000000745058,0.2311691641807556,291.1878356933594,291.1499938964844,263.8448181152344,261.783447265625,281.86053466796875,294.0487670898437,291.1861267089844,1.0,0.2274673283100128,0.7606800198554993,0.7606800198554993,1.0,1.0,-0.9753247499465942,0.3937634825706482,0.581561267375946,0.2022656798362732,0.0,0.0,0.4151128232479095,41.436798095703125,42.0,-14.687731742858888,-9134.126953125,121.40819549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,307.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.822265625,18000.0,0.0,0.0,0.2086655795574188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323001563549042,0.3323049545288086,-4.79150230603409e-06,0.0,0.0002117690455634,0.0,0.0,21.63884162902832,0.0,0.0,0.0,0.3522375524044037,4.0,0.0,1.0
659640,293.1508178710937,297.1499938964844,293.1499938964844,0.0689201951026916,-1717.6038818359375,304.1500549316406,0.6910556554794312,0.120528295636177,0.109630174934864,294.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18914794921875,0.5027866363525391,0.050000000745058,0.0487331673502922,293.2978820800781,297.1499938964844,293.1499938964844,0.0528460554778575,-1118.9498291015625,304.16461181640625,0.6494648456573486,0.0997397750616073,0.0713395997881889,293.1452331542969,297.1499938964844,293.1499938964844,0.2831828892230987,-5523.7861328125,304.1774597167969,0.9990000128746032,0.4608092606067657,0.3518305420875549,293.3157043457031,297.1499938964844,293.1499938964844,0.0058992612175643,-2130.232177734375,298.82135009765625,0.5027866363525391,0.050000000745058,0.2311691641807556,291.1878356933594,291.1499938964844,263.8448181152344,261.783447265625,281.86053466796875,294.0487670898437,291.1861267089844,1.0,0.2274673283100128,0.7606800198554993,0.7606800198554993,1.0,1.0,-0.9753247499465942,0.3937634825706482,0.581561267375946,0.2022656798362732,0.0,0.0,0.4151128232479095,41.436798095703125,42.0,-14.687731742858888,-9134.126953125,121.40819549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6476135253906,307.0809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.822265625,18000.0,0.0,0.0,0.2086655795574188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323001563549042,0.3323049545288086,-4.79150230603409e-06,0.0,0.0002117690455634,0.0,0.0,21.63884162902832,0.0,0.0,0.0,0.3522375524044037,4.0,0.0,1.0
659700,293.1506042480469,297.1499938964844,293.1499938964844,0.0689963176846504,-1719.0699462890625,304.14990234375,0.6910091638565063,0.1205597221851348,0.1096644923090934,294.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.5027000308036804,0.050000000745058,0.0487344861030578,293.2965393066406,297.1499938964844,293.1499938964844,0.0515226982533931,-1101.868896484375,304.16436767578125,0.6459675431251526,0.0981304869055748,0.0702132508158683,293.1423645019531,297.1499938964844,293.1499938964844,0.283286452293396,-5527.38818359375,304.1722717285156,0.9990000128746032,0.4614327847957611,0.352007120847702,293.3153686523437,297.1499938964844,293.1499938964844,0.0058753914199769,-2123.68017578125,298.79071044921875,0.5027000308036804,0.050000000745058,0.231175422668457,291.1807861328125,291.1499938964844,263.84844970703125,261.7886657714844,281.8606872558594,294.0469055175781,291.17889404296875,1.0,0.227420762181282,0.7607268691062927,0.7607268691062927,1.0,1.0,-0.9742344617843628,0.3933367431163788,0.5808977484703064,0.2019037008285522,0.0,0.0,0.4137673676013946,41.45418167114258,42.0,-17.86640739440918,-9113.4736328125,121.18387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6758117675781,307.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18033.912109375,18000.0,0.0,0.0,0.2073587328195572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301969170570373,0.3302017152309418,-4.781536972586764e-06,0.0,0.0002104427403537,0.0,0.0,21.438003540039062,0.0,0.0,0.0,0.3515666723251343,4.0,0.0,1.0
659760,293.1504821777344,297.1499938964844,293.1499938964844,0.0690703019499778,-1720.5,304.1497802734375,0.6904545426368713,0.1205772832036018,0.1096931174397468,294.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5022667050361633,0.050000000745058,0.0487410798668861,293.2952575683594,297.1499938964844,293.1499938964844,0.0502045154571533,-1084.9324951171875,304.1641540527344,0.6420873999595642,0.0965253859758377,0.0690951570868492,293.1410522460937,297.1499938964844,293.1499938964844,0.2841049134731293,-5542.140625,304.166748046875,0.9990000128746032,0.4617868661880493,0.3528932929039001,293.31512451171875,297.1499938964844,293.1499938964844,0.0058521945029497,-2117.348388671875,298.7596435546875,0.5022667050361633,0.050000000745058,0.2312067002058029,291.1733093261719,291.1499938964844,263.8516845703125,261.7935791015625,281.86187744140625,294.0487060546875,291.17138671875,1.0,0.2276805788278579,0.7607208490371704,0.7607208490371704,1.0,1.0,-0.9740353226661682,0.3933007717132568,0.5807345509529114,0.2017198801040649,0.0,0.0,0.4129616618156433,41.61568069458008,45.0,-19.7125301361084,-9101.6552734375,121.40535736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6960754394531,307.081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.00390625,18000.0,0.0,0.0,0.2060829102993011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287786245346069,0.3287833929061889,-4.774119133799104e-06,0.0,0.0002091479545924,0.0,0.0,21.300256729125977,0.0,0.0,0.0,0.3511018455028534,4.0,0.0,1.0
659820,293.1505432128906,297.1499938964844,293.1499938964844,0.0691904127597808,-1722.8525390625,304.149658203125,0.6879793405532837,0.120554931461811,0.1097175776958465,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5005044341087341,0.050000000745058,0.0487684234976768,293.29296875,297.1499938964844,293.1499938964844,0.047562900930643,-1051.1976318359375,304.1638488769531,0.6333702206611633,0.0933116003870964,0.0668712183833122,293.1428527832031,297.1499938964844,293.1499938964844,0.2876426577568054,-5601.02685546875,304.1552734375,0.9990000128746032,0.4616588950157165,0.3565469086170196,293.3150634765625,297.1499938964844,293.1499938964844,0.0058068679645657,-2104.967041015625,298.6964111328125,0.5005044341087341,0.050000000745058,0.2313363999128341,291.1583557128906,291.1499938964844,263.8570861816406,261.80255126953125,281.8660888671875,294.062744140625,291.156494140625,1.0,0.2290071845054626,0.760708749294281,0.760708749294281,1.0,1.0,-0.9759681224822998,0.3943030536174774,0.5816650390625,0.2017315179109573,0.0,0.0,0.4128531217575073,42.32253646850586,48.0,-20.763669967651367,-9100.818359375,123.02877044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70758056640625,307.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.2037484347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278570473194122,0.3278618156909942,-4.766608071804512e-06,0.0,0.000206778771826,0.0,0.0,21.200023651123047,0.0,0.0,0.0,0.3507490456104278,4.0,0.0,1.0
659880,293.1505432128906,297.1499938964844,293.1499938964844,0.0691904127597808,-1722.8525390625,304.149658203125,0.6879793405532837,0.120554931461811,0.1097175776958465,294.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5005044341087341,0.050000000745058,0.0487684234976768,293.29296875,297.1499938964844,293.1499938964844,0.047562900930643,-1051.1976318359375,304.1638488769531,0.6333702206611633,0.0933116003870964,0.0668712183833122,293.1428527832031,297.1499938964844,293.1499938964844,0.2876426577568054,-5601.02685546875,304.1552734375,0.9990000128746032,0.4616588950157165,0.3565469086170196,293.3150634765625,297.1499938964844,293.1499938964844,0.0058068679645657,-2104.967041015625,298.6964111328125,0.5005044341087341,0.050000000745058,0.2313363999128341,291.1583557128906,291.1499938964844,263.8570861816406,261.80255126953125,281.8660888671875,294.062744140625,291.156494140625,1.0,0.2290071845054626,0.760708749294281,0.760708749294281,1.0,1.0,-0.9759681224822998,0.3943030536174774,0.5816650390625,0.2017315179109573,0.0,0.0,0.4128531217575073,42.32253646850586,48.0,-20.763669967651367,-9100.818359375,123.02877044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70758056640625,307.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.603515625,18000.0,0.0,0.0,0.2037484347820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278570473194122,0.3278618156909942,-4.766608071804512e-06,0.0,0.000206778771826,0.0,0.0,21.200023651123047,0.0,0.0,0.0,0.3507490456104278,4.0,0.0,1.0
659940,293.1510925292969,297.1499938964844,293.1499938964844,0.0692485347390174,-1724.077392578125,304.1496887207031,0.6839558482170105,0.1204313561320304,0.1096735373139381,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.497793972492218,0.050000000745058,0.0488121919333934,293.2911071777344,297.1499938964844,293.1499938964844,0.0448910072445869,-1017.3124389648438,304.1636962890625,0.6235385537147522,0.090069830417633,0.0646446496248245,293.14996337890625,297.1499938964844,293.1499938964844,0.2933566272258758,-5693.11279296875,304.1440124511719,0.9990000128746032,0.4604119062423706,0.3623200058937073,293.315673828125,297.1499938964844,293.1499938964844,0.0057619726285338,-2092.62353515625,298.6314392089844,0.497793972492218,0.050000000745058,0.231544017791748,291.1439208984375,291.1499938964844,263.8611145019531,261.8104248046875,281.87109375,294.0901794433594,291.1421813964844,1.0,0.2312345057725906,0.7606966495513916,0.7606966495513916,1.0,1.0,-0.9804727435112,0.3965616226196289,0.583911120891571,0.2019750028848648,0.0,0.0,0.4146390557289123,43.469459533691406,51.0,-20.14923477172852,-9125.509765625,126.00017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763000488281,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.2018809765577316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293043076992035,0.3293090760707855,-4.768047801917419e-06,0.0,0.0002048835303867,0.0,0.0,21.31511878967285,0.0,0.0,0.0,0.3511084616184234,4.0,0.0,1.0
660000,293.1510925292969,297.1499938964844,293.1499938964844,0.0692485347390174,-1724.077392578125,304.1496887207031,0.6839558482170105,0.1204313561320304,0.1096735373139381,294.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.497793972492218,0.050000000745058,0.0488121919333934,293.2911071777344,297.1499938964844,293.1499938964844,0.0448910072445869,-1017.3124389648438,304.1636962890625,0.6235385537147522,0.090069830417633,0.0646446496248245,293.14996337890625,297.1499938964844,293.1499938964844,0.2933566272258758,-5693.11279296875,304.1440124511719,0.9990000128746032,0.4604119062423706,0.3623200058937073,293.315673828125,297.1499938964844,293.1499938964844,0.0057619726285338,-2092.62353515625,298.6314392089844,0.497793972492218,0.050000000745058,0.231544017791748,291.1439208984375,291.1499938964844,263.8611145019531,261.8104248046875,281.87109375,294.0901794433594,291.1421813964844,1.0,0.2312345057725906,0.7606966495513916,0.7606966495513916,1.0,1.0,-0.9804727435112,0.3965616226196289,0.583911120891571,0.2019750028848648,0.0,0.0,0.4146390557289123,43.469459533691406,51.0,-20.14923477172852,-9125.509765625,126.00017547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6763000488281,307.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.685546875,18000.0,0.0,0.0,0.2018809765577316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293043076992035,0.3293090760707855,-4.768047801917419e-06,0.0,0.0002048835303867,0.0,0.0,21.31511878967285,0.0,0.0,0.0,0.3511084616184234,4.0,0.0,1.0
660060,293.1521911621094,297.1499938964844,293.1499938964844,0.0692156180739402,-1723.6458740234375,304.1498413085937,0.6786916255950928,0.120178610086441,0.1095331236720085,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4943957328796386,0.050000000745058,0.0488699935376644,293.2897033691406,297.1499938964844,293.1499938964844,0.0421663001179695,-982.9202270507812,304.1636657714844,0.6122387647628784,0.0867753252387046,0.0623957887291908,293.1615600585937,297.1499938964844,293.1499938964844,0.3008644580841064,-5811.9873046875,304.1335144042969,0.9990000128746032,0.4580678939819336,0.3698064684867859,293.3170471191406,297.1499938964844,293.1499938964844,0.0057165119796991,-2079.95703125,298.5644836425781,0.4943957328796386,0.050000000745058,0.2318181991577148,291.1306457519531,291.1499938964844,263.8638000488281,261.8172302246094,281.87652587890625,294.1312255859375,291.1291198730469,1.0,0.2341809123754501,0.7605771422386169,0.7605771422386169,1.0,1.0,-0.9869881868362428,0.3998710513114929,0.5871171355247498,0.2021701782941818,0.0,0.0,0.4181248843669891,44.98609924316406,54.0,-18.39256477355957,-9171.142578125,130.10220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,307.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.951171875,18000.0,0.0,0.0,0.2006523460149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329393267631531,0.3329440951347351,-4.777833055413794e-06,0.0,0.0002036366349784,0.0,0.0,21.63089942932129,0.0,0.0,0.0,0.3521316349506378,4.0,0.0,1.0
660120,293.1521911621094,297.1499938964844,293.1499938964844,0.0692156180739402,-1723.6458740234375,304.1498413085937,0.6786916255950928,0.120178610086441,0.1095331236720085,294.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.4943957328796386,0.050000000745058,0.0488699935376644,293.2897033691406,297.1499938964844,293.1499938964844,0.0421663001179695,-982.9202270507812,304.1636657714844,0.6122387647628784,0.0867753252387046,0.0623957887291908,293.1615600585937,297.1499938964844,293.1499938964844,0.3008644580841064,-5811.9873046875,304.1335144042969,0.9990000128746032,0.4580678939819336,0.3698064684867859,293.3170471191406,297.1499938964844,293.1499938964844,0.0057165119796991,-2079.95703125,298.5644836425781,0.4943957328796386,0.050000000745058,0.2318181991577148,291.1306457519531,291.1499938964844,263.8638000488281,261.8172302246094,281.87652587890625,294.1312255859375,291.1291198730469,1.0,0.2341809123754501,0.7605771422386169,0.7605771422386169,1.0,1.0,-0.9869881868362428,0.3998710513114929,0.5871171355247498,0.2021701782941818,0.0,0.0,0.4181248843669891,44.98609924316406,54.0,-18.39256477355957,-9171.142578125,130.10220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602294921875,307.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.951171875,18000.0,0.0,0.0,0.2006523460149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329393267631531,0.3329440951347351,-4.777833055413794e-06,0.0,0.0002036366349784,0.0,0.0,21.63089942932129,0.0,0.0,0.0,0.3521316349506378,4.0,0.0,1.0
660180,293.1539306640625,297.1499938964844,293.1499938964844,0.0690650269389152,-1721.0751953125,304.150146484375,0.6724645495414734,0.1197722554206848,0.1092713922262191,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.4905047118663788,0.050000000745058,0.048939935863018,293.28887939453125,297.1499938964844,293.1499938964844,0.0393732190132141,-947.7066650390624,304.16375732421875,0.5988708138465881,0.0834060609340667,0.0601073093712329,293.1769104003906,297.1499938964844,293.1499938964844,0.3098398149013519,-5952.16650390625,304.12408447265625,0.9990000128746032,0.454667180776596,0.3786673545837402,293.3192138671875,297.1499938964844,293.1499938964844,0.0056696850806474,-2066.6630859375,298.49542236328125,0.4905047118663788,0.050000000745058,0.2321499735116958,291.119140625,291.1499938964844,263.8652038574219,261.82305908203125,281.8824462890625,294.18658447265625,291.1178894042969,1.0,0.2376968264579773,0.7604576349258423,0.7604576349258423,1.0,1.0,-0.9950438141822816,0.4040588438510895,0.5909850001335144,0.2021638453006744,0.0,0.0,0.4230291247367859,46.81754684448242,57.0,-15.826160430908203,-9233.208984375,135.1661834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489990234375,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.783203125,18000.0,0.0,0.0,0.2001821249723434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384987115859985,0.3385035097599029,-4.795364475285169e-06,0.0,0.0002031594049185,0.0,0.0,22.128921508789062,0.0,0.0,0.0,0.3537579476833343,4.0,0.0,1.0
660240,293.1539306640625,297.1499938964844,293.1499938964844,0.0690650269389152,-1721.0751953125,304.150146484375,0.6724645495414734,0.1197722554206848,0.1092713922262191,294.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.4905047118663788,0.050000000745058,0.048939935863018,293.28887939453125,297.1499938964844,293.1499938964844,0.0393732190132141,-947.7066650390624,304.16375732421875,0.5988708138465881,0.0834060609340667,0.0601073093712329,293.1769104003906,297.1499938964844,293.1499938964844,0.3098398149013519,-5952.16650390625,304.12408447265625,0.9990000128746032,0.454667180776596,0.3786673545837402,293.3192138671875,297.1499938964844,293.1499938964844,0.0056696850806474,-2066.6630859375,298.49542236328125,0.4905047118663788,0.050000000745058,0.2321499735116958,291.119140625,291.1499938964844,263.8652038574219,261.82305908203125,281.8824462890625,294.18658447265625,291.1178894042969,1.0,0.2376968264579773,0.7604576349258423,0.7604576349258423,1.0,1.0,-0.9950438141822816,0.4040588438510895,0.5909850001335144,0.2021638453006744,0.0,0.0,0.4230291247367859,46.81754684448242,57.0,-15.826160430908203,-9233.208984375,135.1661834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489990234375,306.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17958.783203125,18000.0,0.0,0.0,0.2001821249723434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384987115859985,0.3385035097599029,-4.795364475285169e-06,0.0,0.0002031594049185,0.0,0.0,22.128921508789062,0.0,0.0,0.0,0.3537579476833343,4.0,0.0,1.0
660300,293.155029296875,297.1499938964844,293.1499938964844,0.06893902271986,-1718.869384765625,304.1503601074219,0.6690733432769775,0.1195058301091194,0.1090889200568199,294.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4884156286716461,0.050000000745058,0.0489789247512817,293.2886657714844,297.1499938964844,293.1499938964844,0.0379489287734031,-929.7097778320312,304.1638488769531,0.5915997624397278,0.0816874057054519,0.0589435026049613,293.1857604980469,297.1499938964844,293.1499938964844,0.3147849440574646,-6028.69677734375,304.1198425292969,0.9990000128746032,0.4525907337665558,0.3835181593894958,293.3206481933594,297.1499938964844,293.1499938964844,0.0056455498561263,-2059.70068359375,298.4601135253906,0.4884156286716461,0.050000000745058,0.2323349416255951,291.1142272949219,291.1499938964844,263.8654479980469,261.8255920410156,281.8859558105469,294.2198181152344,291.1131591796875,1.0,0.2396270930767059,0.7603979110717773,0.7603979110717773,1.0,1.0,-0.9995184540748596,0.4064234793186188,0.5930950045585632,0.2020589709281921,0.0,0.0,0.4259110987186432,47.83632659912109,57.0,-14.262715339660645,-9269.0244140625,138.0127716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,306.9385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.369140625,18000.0,0.0,0.0,0.2002517580986023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419027328491211,0.3419075608253479,-4.806807282875525e-06,0.0,0.0002032300835708,0.0,0.0,22.43961334228516,0.0,0.0,0.0,0.3547748029232025,4.0,0.0,1.0
660360,293.1562805175781,297.1499938964844,293.1499938964844,0.0687766298651695,-1716.00390625,304.15057373046875,0.6655421257019043,0.1191958859562873,0.1088700741529464,294.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11083984375,0.4862439334392547,0.050000000745058,0.0490203090012073,293.2886047363281,297.1499938964844,293.1499938964844,0.0365063585340976,-911.41357421875,304.1639709472656,0.5839734077453613,0.0799437314271926,0.0577644817531108,293.1952209472656,297.1499938964844,293.1499938964844,0.3199849724769592,-6108.701171875,304.1158752441406,0.9990000128746032,0.4502800703048706,0.3886003494262695,293.3222351074219,297.1499938964844,293.1499938964844,0.0056208479218184,-2052.4912109375,298.4242553710937,0.4862439334392547,0.050000000745058,0.2325312495231628,291.1099853515625,291.1499938964844,263.86541748046875,261.8279113769531,281.8901672363281,294.2568054199219,291.10906982421875,1.0,0.2416513562202453,0.760291576385498,0.760291576385498,1.0,1.0,-1.004225492477417,0.4089302122592926,0.595295250415802,0.2018767744302749,0.0,0.0,0.4290081262588501,48.91595458984375,45.0,-12.48294448852539,-9307.177734375,141.04483032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17946.54296875,18000.0,0.0,0.0,0.2005253732204437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3456528484821319,0.3456576764583587,-4.819868991035037e-06,0.0,0.0002035077632172,0.0,0.0,22.786346435546875,0.0,0.0,0.0,0.3559101223945617,4.0,0.0,1.0
660420,293.1588439941406,297.1499938964844,293.1499938964844,0.0681899189949035,-1705.3564453125,304.1513671875,0.66529381275177,0.1185161769390106,0.1082584112882614,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4869982898235321,0.050000000745058,0.0490058809518814,293.28857421875,297.1499938964844,293.1499938964844,0.0334498211741447,-872.0803833007812,304.1643981933594,0.5749764442443848,0.0764394849538803,0.055305641144514,293.2084045410156,297.1499938964844,293.1499938964844,0.318735808134079,-6083.80322265625,304.12994384765625,0.9990000128746032,0.4464309513568878,0.3868325352668762,293.32574462890625,297.1499938964844,293.1499938964844,0.0055549638345837,-2031.3726806640625,298.35748291015625,0.4869982898235321,0.050000000745058,0.2324627935886383,291.1164855957031,291.1499938964844,263.864501953125,261.83184814453125,281.9093017578125,294.3162841796875,291.1200866699219,1.0,0.2398514449596405,0.7600789070129395,0.7600789070129395,1.0,1.0,-0.9983263611793518,0.406974196434021,0.5913521647453308,0.1987169981002807,0.0,0.0,0.4334999918937683,48.43881988525391,33.0,18.11562156677246,-9308.40234375,138.73593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,306.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9921875,18000.0,0.0,0.0,0.2015679627656936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528124690055847,0.3528172969818115,-4.849065589951351e-06,0.0,0.0002045658620772,0.0,0.0,23.47445297241211,0.0,0.0,0.0,0.3581385016441345,4.0,0.0,1.0
660480,293.1588439941406,297.1499938964844,293.1499938964844,0.0681899189949035,-1705.3564453125,304.1513671875,0.66529381275177,0.1185161769390106,0.1082584112882614,294.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.4869982898235321,0.050000000745058,0.0490058809518814,293.28857421875,297.1499938964844,293.1499938964844,0.0334498211741447,-872.0803833007812,304.1643981933594,0.5749764442443848,0.0764394849538803,0.055305641144514,293.2084045410156,297.1499938964844,293.1499938964844,0.318735808134079,-6083.80322265625,304.12994384765625,0.9990000128746032,0.4464309513568878,0.3868325352668762,293.32574462890625,297.1499938964844,293.1499938964844,0.0055549638345837,-2031.3726806640625,298.35748291015625,0.4869982898235321,0.050000000745058,0.2324627935886383,291.1164855957031,291.1499938964844,263.864501953125,261.83184814453125,281.9093017578125,294.3162841796875,291.1200866699219,1.0,0.2398514449596405,0.7600789070129395,0.7600789070129395,1.0,1.0,-0.9983263611793518,0.406974196434021,0.5913521647453308,0.1987169981002807,0.0,0.0,0.4334999918937683,48.43881988525391,33.0,18.11562156677246,-9308.40234375,138.73593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,306.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.9921875,18000.0,0.0,0.0,0.2015679627656936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528124690055847,0.3528172969818115,-4.849065589951351e-06,0.0,0.0002045658620772,0.0,0.0,23.47445297241211,0.0,0.0,0.0,0.3581385016441345,4.0,0.0,1.0
660540,293.1608581542969,297.1499938964844,293.1499938964844,0.0673582702875137,-1690.014404296875,304.1523132324219,0.6714432239532471,0.1178859919309616,0.1075771301984787,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4923599064350128,0.050000000745058,0.0489062219858169,293.2882080078125,297.1499938964844,293.1499938964844,0.0303112491965293,-830.4539184570312,304.1648254394531,0.5718407034873962,0.0730024874210357,0.0528113842010498,293.20562744140625,297.1499938964844,293.1499938964844,0.3063037693500519,-5884.55517578125,304.1575622558594,0.9990000128746032,0.4454807341098785,0.3744102716445923,293.3290405273437,297.1499938964844,293.1499938964844,0.005470857489854,-2002.154541015625,298.303466796875,0.4923599064350128,0.050000000745058,0.2319900691509246,291.1523132324219,291.1499938964844,263.86248779296875,261.8349609375,281.9151611328125,294.3173217773437,291.156982421875,1.0,0.233597993850708,0.7598662972450256,0.7598662972450256,1.0,1.0,-0.9789221882820128,0.3988162279129028,0.5801059603691101,0.1933273822069168,0.0,0.0,0.4308840036392212,45.6567611694336,36.0,44.08985137939453,-9183.7509765625,129.2747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,306.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.2027436643838882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352204293012619,0.3522091507911682,-4.859792170464061e-06,0.0,0.0002057590463664,0.0,0.0,23.473461151123047,0.0,0.0,0.0,0.35816490650177,4.0,0.0,1.0
660600,293.1608581542969,297.1499938964844,293.1499938964844,0.0673582702875137,-1690.014404296875,304.1523132324219,0.6714432239532471,0.1178859919309616,0.1075771301984787,294.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.4923599064350128,0.050000000745058,0.0489062219858169,293.2882080078125,297.1499938964844,293.1499938964844,0.0303112491965293,-830.4539184570312,304.1648254394531,0.5718407034873962,0.0730024874210357,0.0528113842010498,293.20562744140625,297.1499938964844,293.1499938964844,0.3063037693500519,-5884.55517578125,304.1575622558594,0.9990000128746032,0.4454807341098785,0.3744102716445923,293.3290405273437,297.1499938964844,293.1499938964844,0.005470857489854,-2002.154541015625,298.303466796875,0.4923599064350128,0.050000000745058,0.2319900691509246,291.1523132324219,291.1499938964844,263.86248779296875,261.8349609375,281.9151611328125,294.3173217773437,291.156982421875,1.0,0.233597993850708,0.7598662972450256,0.7598662972450256,1.0,1.0,-0.9789221882820128,0.3988162279129028,0.5801059603691101,0.1933273822069168,0.0,0.0,0.4308840036392212,45.6567611694336,36.0,44.08985137939453,-9183.7509765625,129.2747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,306.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.04296875,18000.0,0.0,0.0,0.2027436643838882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.352204293012619,0.3522091507911682,-4.859792170464061e-06,0.0,0.0002057590463664,0.0,0.0,23.473461151123047,0.0,0.0,0.0,0.35816490650177,4.0,0.0,1.0
660660,293.1621398925781,297.1499938964844,293.1499938964844,0.0667005330324173,-1678.01025390625,304.1526184082031,0.6754640340805054,0.1173460036516189,0.1070159077644348,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4960171282291412,0.050000000745058,0.0488421916961669,293.28729248046875,297.1499938964844,293.1499938964844,0.027228819206357,-789.1825561523438,304.1649475097656,0.5662442445755005,0.0696840360760688,0.0504246428608894,293.19403076171875,297.1499938964844,293.1499938964844,0.2976987361907959,-5749.29931640625,304.1688537597656,0.9990000128746032,0.4464220702648163,0.366203099489212,293.33154296875,297.1499938964844,293.1499938964844,0.0053942082449793,-1976.0489501953125,298.2465515136719,0.4960171282291412,0.050000000745058,0.2316863387823104,291.1789855957031,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,294.2872009277344,291.17974853515625,1.0,0.2298331558704376,0.7598251104354858,0.7598251104354858,1.0,1.0,-0.9650865197181702,0.3932434320449829,0.5718430876731873,0.1889376640319824,0.0,0.0,0.4248669147491455,43.84151840209961,39.0,26.99934196472168,-9046.572265625,122.99530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,306.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.947265625,18000.0,0.0,0.0,0.2034550756216049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345209538936615,0.3452143669128418,-4.84154452351504e-06,0.0,0.0002064810396404,0.0,0.0,22.84494400024414,0.0,0.0,0.0,0.356178343296051,4.0,0.0,1.0
660720,293.1621398925781,297.1499938964844,293.1499938964844,0.0667005330324173,-1678.01025390625,304.1526184082031,0.6754640340805054,0.1173460036516189,0.1070159077644348,294.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.4960171282291412,0.050000000745058,0.0488421916961669,293.28729248046875,297.1499938964844,293.1499938964844,0.027228819206357,-789.1825561523438,304.1649475097656,0.5662442445755005,0.0696840360760688,0.0504246428608894,293.19403076171875,297.1499938964844,293.1499938964844,0.2976987361907959,-5749.29931640625,304.1688537597656,0.9990000128746032,0.4464220702648163,0.366203099489212,293.33154296875,297.1499938964844,293.1499938964844,0.0053942082449793,-1976.0489501953125,298.2465515136719,0.4960171282291412,0.050000000745058,0.2316863387823104,291.1789855957031,291.1499938964844,263.8594970703125,261.8372802734375,281.8955078125,294.2872009277344,291.17974853515625,1.0,0.2298331558704376,0.7598251104354858,0.7598251104354858,1.0,1.0,-0.9650865197181702,0.3932434320449829,0.5718430876731873,0.1889376640319824,0.0,0.0,0.4248669147491455,43.84151840209961,39.0,26.99934196472168,-9046.572265625,122.99530792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0487060546875,306.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.947265625,18000.0,0.0,0.0,0.2034550756216049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345209538936615,0.3452143669128418,-4.84154452351504e-06,0.0,0.0002064810396404,0.0,0.0,22.84494400024414,0.0,0.0,0.0,0.356178343296051,4.0,0.0,1.0
660780,293.1632385253906,297.1499938964844,293.1499938964844,0.0662691220641136,-1670.4207763671875,304.1524658203125,0.6766950488090515,0.1168190091848373,0.1065187230706214,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4976512491703033,0.050000000745058,0.0488147884607315,293.2860107421875,297.1499938964844,293.1499938964844,0.0249348692595958,-755.4107055664062,304.16387939453125,0.5577599406242371,0.0664663687348365,0.0481391325592994,293.1856994628906,297.1499938964844,293.1499938964844,0.2940423786640167,-5693.744140625,304.16845703125,0.9990000128746032,0.4470055401325226,0.3626308143138885,293.33349609375,297.1499938964844,293.1499938964844,0.005330600310117,-1955.947509765625,298.1778259277344,0.4976512491703033,0.050000000745058,0.2315563261508941,291.17791748046875,291.1499938964844,263.8555908203125,261.8388366699219,281.87615966796875,294.2762451171875,291.1773376464844,1.0,0.2279096841812133,0.759783923625946,0.759783923625946,1.0,1.0,-0.9572681784629822,0.3904364109039306,0.5668317079544067,0.1855565905570984,0.0,0.0,0.4211015701293945,43.0203857421875,42.0,3.6391985416412354,-8965.4697265625,119.84578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,306.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2036185711622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396123051643371,0.3396171033382416,-4.817643912247149e-06,0.0,0.0002066469751298,0.0,0.0,22.308643341064453,0.0,0.0,0.0,0.3544284999370575,4.0,0.0,1.0
660840,293.1632385253906,297.1499938964844,293.1499938964844,0.0662691220641136,-1670.4207763671875,304.1524658203125,0.6766950488090515,0.1168190091848373,0.1065187230706214,294.51171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783142089844,0.4976512491703033,0.050000000745058,0.0488147884607315,293.2860107421875,297.1499938964844,293.1499938964844,0.0249348692595958,-755.4107055664062,304.16387939453125,0.5577599406242371,0.0664663687348365,0.0481391325592994,293.1856994628906,297.1499938964844,293.1499938964844,0.2940423786640167,-5693.744140625,304.16845703125,0.9990000128746032,0.4470055401325226,0.3626308143138885,293.33349609375,297.1499938964844,293.1499938964844,0.005330600310117,-1955.947509765625,298.1778259277344,0.4976512491703033,0.050000000745058,0.2315563261508941,291.17791748046875,291.1499938964844,263.8555908203125,261.8388366699219,281.87615966796875,294.2762451171875,291.1773376464844,1.0,0.2279096841812133,0.759783923625946,0.759783923625946,1.0,1.0,-0.9572681784629822,0.3904364109039306,0.5668317079544067,0.1855565905570984,0.0,0.0,0.4211015701293945,43.0203857421875,42.0,3.6391985416412354,-8965.4697265625,119.84578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06988525390625,306.7624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2036185711622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396123051643371,0.3396171033382416,-4.817643912247149e-06,0.0,0.0002066469751298,0.0,0.0,22.308643341064453,0.0,0.0,0.0,0.3544284999370575,4.0,0.0,1.0
660900,293.1637878417969,297.1499938964844,293.1499938964844,0.0660659298300743,-1666.8746337890625,304.1523742675781,0.6764321327209473,0.1165404841303825,0.1062713041901588,294.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.4978569149971008,0.050000000745058,0.0488114058971405,293.2853088378906,297.1499938964844,293.1499938964844,0.0237812716513872,-738.1951293945312,304.1634521484375,0.5526392459869385,0.0648804157972335,0.0470236986875534,293.1834411621094,297.1499938964844,293.1499938964844,0.2935271561145782,-5686.84228515625,304.1660461425781,0.9990000128746032,0.4469992220401764,0.3621858358383178,293.3344421386719,297.1499938964844,293.1499938964844,0.0053007057867944,-1946.6026611328125,298.1424255371094,0.4978569149971008,0.050000000745058,0.2315402925014495,291.17535400390625,291.1499938964844,263.8533020019531,261.83935546875,281.8680725097656,294.2789611816406,291.174560546875,1.0,0.2275325953960418,0.7597633600234985,0.7597633600234985,1.0,1.0,-0.9550741910934448,0.389827162027359,0.5652469992637634,0.1841284781694412,0.0,0.0,0.4196640253067016,42.88937759399414,42.0,-2.579726457595825,-8942.791015625,119.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09130859375,306.76190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.3515625,18000.0,0.0,0.0,0.2035432755947113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3375775814056396,0.3375824093818664,-4.8085389607877005e-06,0.0,0.0002065705630229,0.0,0.0,22.113555908203125,0.0,0.0,0.0,0.3537796139717102,4.0,0.0,1.0
660960,293.1643981933594,297.1499938964844,293.1499938964844,0.0658627524971962,-1663.3438720703125,304.1523132324219,0.675640344619751,0.1162448823451995,0.1060163527727127,294.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.4977048337459564,0.050000000745058,0.0488139390945434,293.2846374511719,297.1499938964844,293.1499938964844,0.0226589012891054,-721.0404052734375,304.1630554199219,0.5470001101493835,0.0633007287979126,0.0459192506968975,293.1825256347656,297.1499938964844,293.1499938964844,0.2937853336334228,-5692.1357421875,304.1626281738281,0.9990000128746032,0.4467582106590271,0.3625150322914123,293.3353881835937,297.1499938964844,293.1499938964844,0.0052715567871928,-1937.5494384765625,298.10626220703125,0.4977048337459564,0.050000000745058,0.231552317738533,291.1717834472656,291.1499938964844,263.8507995605469,261.8397216796875,281.8609619140625,294.2866516113281,291.17071533203125,1.0,0.2274911701679229,0.7597731947898865,0.7597731947898865,1.0,1.0,-0.9538543820381165,0.3896728157997131,0.5641815662384033,0.1828485876321792,0.0,0.0,0.4185630977153778,42.91825866699219,45.0,-7.348551273345947,-8928.830078125,118.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18026.326171875,18000.0,0.0,0.0,0.2033903896808624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359198570251465,0.3359246850013733,-4.800971055374248e-06,0.0,0.0002064153959508,0.0,0.0,21.954633712768555,0.0,0.0,0.0,0.3532517254352569,4.0,0.0,1.0
661020,293.1657409667969,297.1499938964844,293.1499938964844,0.0654452368617057,-1656.1221923828125,304.1522521972656,0.6726554036140442,0.1156117469072341,0.1054758131504058,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4964644312858581,0.050000000745058,0.0488347299396991,293.2833557128906,297.1499938964844,293.1499938964844,0.0205439068377017,-687.1202392578125,304.1622314453125,0.5344202518463135,0.0601481236517429,0.0437283292412757,293.1846008300781,297.1499938964844,293.1499938964844,0.296380877494812,-5735.19775390625,304.1540832519531,0.9990000128746032,0.4455240070819855,0.3652198612689972,293.3374938964844,297.1499938964844,293.1499938964844,0.005215099081397,-1920.1461181640625,298.0317077636719,0.4964644312858581,0.050000000745058,0.2316509336233139,291.1620483398437,291.1499938964844,263.84521484375,261.8399658203125,281.8456726074219,294.3085632324219,291.1606140136719,1.0,0.2282943874597549,0.7597928047180176,0.7597928047180176,1.0,1.0,-0.9539642333984376,0.3905418813228607,0.5634223222732544,0.1806734800338745,0.0,0.0,0.4175823628902435,43.400489807128906,48.0,-13.578598976135254,-8927.5859375,119.70808410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,306.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5390625,18000.0,0.0,0.0,0.2029346674680709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340454995632171,0.3340502977371216,-4.7908797569107264e-06,0.0,0.0002059528778772,0.0,0.0,21.76927947998047,0.0,0.0,0.0,0.3526293635368347,4.0,0.0,1.0
661080,293.1657409667969,297.1499938964844,293.1499938964844,0.0654452368617057,-1656.1221923828125,304.1522521972656,0.6726554036140442,0.1156117469072341,0.1054758131504058,294.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.4964644312858581,0.050000000745058,0.0488347299396991,293.2833557128906,297.1499938964844,293.1499938964844,0.0205439068377017,-687.1202392578125,304.1622314453125,0.5344202518463135,0.0601481236517429,0.0437283292412757,293.1846008300781,297.1499938964844,293.1499938964844,0.296380877494812,-5735.19775390625,304.1540832519531,0.9990000128746032,0.4455240070819855,0.3652198612689972,293.3374938964844,297.1499938964844,293.1499938964844,0.005215099081397,-1920.1461181640625,298.0317077636719,0.4964644312858581,0.050000000745058,0.2316509336233139,291.1620483398437,291.1499938964844,263.84521484375,261.8399658203125,281.8456726074219,294.3085632324219,291.1606140136719,1.0,0.2282943874597549,0.7597928047180176,0.7597928047180176,1.0,1.0,-0.9539642333984376,0.3905418813228607,0.5634223222732544,0.1806734800338745,0.0,0.0,0.4175823628902435,43.400489807128906,48.0,-13.578598976135254,-8927.5859375,119.70808410644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,306.77886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5390625,18000.0,0.0,0.0,0.2029346674680709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3340454995632171,0.3340502977371216,-4.7908797569107264e-06,0.0,0.0002059528778772,0.0,0.0,21.76927947998047,0.0,0.0,0.0,0.3526293635368347,4.0,0.0,1.0
661140,293.1663513183594,297.1499938964844,293.1499938964844,0.0651124268770217,-1650.4666748046875,304.15203857421875,0.668439507484436,0.1150880679488182,0.1050047576427459,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4942386150360107,0.050000000745058,0.0488730743527412,293.2818603515625,297.1499938964844,293.1499938964844,0.0186260994523763,-654.1522827148438,304.1613464355469,0.5209181308746338,0.0570754706859588,0.0415885932743549,293.1910705566406,297.1499938964844,293.1499938964844,0.3013420104980469,-5814.71875,304.1444396972656,0.9990000128746032,0.4433430731296539,0.3701612949371338,293.3394470214844,297.1499938964844,293.1499938964844,0.0051618344150483,-1903.9625244140625,297.954833984375,0.4942386150360107,0.050000000745058,0.231832817196846,291.1484375,291.1499938964844,263.8388977050781,261.8396301269531,281.8164367675781,294.315185546875,291.1464233398437,1.0,0.2300901859998703,0.7598124742507935,0.7598124742507935,1.0,1.0,-0.9570245146751404,0.3927587866783142,0.5642657279968262,0.1789756119251251,0.0,0.0,0.4186533093452453,44.35831069946289,51.0,-19.472740173339844,-8963.740234375,121.9695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,306.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.2024477869272232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344797492027282,0.3344845473766327,-4.788551450474188e-06,0.0,0.0002054587675957,0.0,0.0,21.7927303314209,0.0,0.0,0.0,0.352692574262619,4.0,0.0,1.0
661200,293.1663513183594,297.1499938964844,293.1499938964844,0.0651124268770217,-1650.4666748046875,304.15203857421875,0.668439507484436,0.1150880679488182,0.1050047576427459,294.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4942386150360107,0.050000000745058,0.0488730743527412,293.2818603515625,297.1499938964844,293.1499938964844,0.0186260994523763,-654.1522827148438,304.1613464355469,0.5209181308746338,0.0570754706859588,0.0415885932743549,293.1910705566406,297.1499938964844,293.1499938964844,0.3013420104980469,-5814.71875,304.1444396972656,0.9990000128746032,0.4433430731296539,0.3701612949371338,293.3394470214844,297.1499938964844,293.1499938964844,0.0051618344150483,-1903.9625244140625,297.954833984375,0.4942386150360107,0.050000000745058,0.231832817196846,291.1484375,291.1499938964844,263.8388977050781,261.8396301269531,281.8164367675781,294.315185546875,291.1464233398437,1.0,0.2300901859998703,0.7598124742507935,0.7598124742507935,1.0,1.0,-0.9570245146751404,0.3927587866783142,0.5642657279968262,0.1789756119251251,0.0,0.0,0.4186533093452453,44.35831069946289,51.0,-19.472740173339844,-8963.740234375,121.9695281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,306.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.2024477869272232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344797492027282,0.3344845473766327,-4.788551450474188e-06,0.0,0.0002054587675957,0.0,0.0,21.7927303314209,0.0,0.0,0.0,0.352692574262619,4.0,0.0,1.0
661260,293.1661682128906,297.1499938964844,293.1499938964844,0.0649214908480644,-1647.34375,304.15167236328125,0.6635898947715759,0.1147082224488258,0.10468490421772,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4912984371185303,0.050000000745058,0.0489257164299488,293.27984619140625,297.1499938964844,293.1499938964844,0.0169299319386482,-622.7664184570312,304.160400390625,0.5075139403343201,0.0541377775371074,0.0395492874085903,293.2009582519531,297.1499938964844,293.1499938964844,0.308171659708023,-5922.357421875,304.1349182128906,0.9990000128746032,0.440302163362503,0.3768416941165924,293.3409423828125,297.1499938964844,293.1499938964844,0.0051113222725689,-1888.683837890625,297.8774719238281,0.4912984371185303,0.050000000745058,0.2320825308561325,291.1329650878906,291.1499938964844,263.8319091796875,261.8387756347656,281.7836608886719,294.3198547363281,291.13116455078125,1.0,0.2326871156692505,0.7597058415412903,0.7597058415412903,1.0,1.0,-0.9625726342201232,0.3960713744163513,0.566501259803772,0.1777312308549881,0.0,0.0,0.4219719171524048,45.70564270019531,39.0,-20.637451171875,-9034.359375,125.46504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,306.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.2021593451499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377732038497925,0.3377780020236969,-4.796271696250187e-06,0.0,0.000205166026717,0.0,0.0,22.077043533325195,0.0,0.0,0.0,0.3536072671413421,4.0,0.0,1.0
