time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1661682128906,297.1499938964844,293.1499938964844,0.0649214908480644,-1647.34375,304.15167236328125,0.6635898947715759,0.1147082224488258,0.10468490421772,294.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4912984371185303,0.050000000745058,0.0489257164299488,293.27984619140625,297.1499938964844,293.1499938964844,0.0169299319386482,-622.7664184570312,304.160400390625,0.5075139403343201,0.0541377775371074,0.0395492874085903,293.2009582519531,297.1499938964844,293.1499938964844,0.308171659708023,-5922.357421875,304.1349182128906,0.9990000128746032,0.440302163362503,0.3768416941165924,293.3409423828125,297.1499938964844,293.1499938964844,0.0051113222725689,-1888.683837890625,297.8774719238281,0.4912984371185303,0.050000000745058,0.2320825308561325,291.1329650878906,291.1499938964844,263.8319091796875,261.8387756347656,281.7836608886719,294.3198547363281,291.13116455078125,1.0,0.2326871156692505,0.7597058415412903,0.7597058415412903,1.0,1.0,-0.9625726342201232,0.3960713744163513,0.566501259803772,0.1777312308549881,0.0,0.0,0.4219719171524048,45.70564270019531,39.0,-20.637451171875,-9034.359375,125.46504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,306.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.861328125,18000.0,0.0,0.0,0.2021593451499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377732038497925,0.3377780020236969,-4.796271696250187e-06,0.0,0.000205166026717,0.0,0.0,22.077043533325195,0.0,0.0,0.0,0.3536072671413421,4.0,0.0,1.0
661380,293.1653747558594,297.1499938964844,293.1499938964844,0.064649112522602,-1642.5401611328125,304.1515808105469,0.665743887424469,0.1144578009843826,0.1043944731354713,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4932896196842193,0.050000000745058,0.0488898642361164,293.27716064453125,297.1499938964844,293.1499938964844,0.0153700606897473,-591.3890380859375,304.1595153808594,0.5002773404121399,0.0513948760926723,0.0375642292201519,293.2064208984375,297.1499938964844,293.1499938964844,0.3041366934776306,-5856.03271484375,304.1473083496094,0.9990000128746032,0.4378725290298462,0.372300386428833,293.3419189453125,297.1499938964844,293.1499938964844,0.0050494843162596,-1868.2486572265625,297.8083801269531,0.4932896196842193,0.050000000745058,0.2319124639034271,291.1325988769531,291.1499938964844,263.8243103027344,261.83746337890625,281.7640991210937,294.3089599609375,291.1356506347656,1.0,0.2298047095537185,0.7595992684364319,0.7595992684364319,1.0,1.0,-0.9541508555412292,0.392842561006546,0.5613083243370056,0.1746496558189392,0.0,0.0,0.4247779250144958,44.675331115722656,42.0,9.873348236083984,-9045.1201171875,121.8202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,306.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.2021615952253341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422655165195465,0.3422703146934509,-4.812633505935082e-06,0.0,0.0002051683259196,0.0,0.0,22.492467880249023,0.0,0.0,0.0,0.3549357950687408,4.0,0.0,1.0
661440,293.1653747558594,297.1499938964844,293.1499938964844,0.064649112522602,-1642.5401611328125,304.1515808105469,0.665743887424469,0.1144578009843826,0.1043944731354713,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.4932896196842193,0.050000000745058,0.0488898642361164,293.27716064453125,297.1499938964844,293.1499938964844,0.0153700606897473,-591.3890380859375,304.1595153808594,0.5002773404121399,0.0513948760926723,0.0375642292201519,293.2064208984375,297.1499938964844,293.1499938964844,0.3041366934776306,-5856.03271484375,304.1473083496094,0.9990000128746032,0.4378725290298462,0.372300386428833,293.3419189453125,297.1499938964844,293.1499938964844,0.0050494843162596,-1868.2486572265625,297.8083801269531,0.4932896196842193,0.050000000745058,0.2319124639034271,291.1325988769531,291.1499938964844,263.8243103027344,261.83746337890625,281.7640991210937,294.3089599609375,291.1356506347656,1.0,0.2298047095537185,0.7595992684364319,0.7595992684364319,1.0,1.0,-0.9541508555412292,0.392842561006546,0.5613083243370056,0.1746496558189392,0.0,0.0,0.4247779250144958,44.675331115722656,42.0,9.873348236083984,-9045.1201171875,121.8202667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,306.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17972.015625,18000.0,0.0,0.0,0.2021615952253341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422655165195465,0.3422703146934509,-4.812633505935082e-06,0.0,0.0002051683259196,0.0,0.0,22.492467880249023,0.0,0.0,0.0,0.3549357950687408,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.064470961689949,-1639.2349853515625,304.151611328125,0.6665866374969482,0.114367127418518,0.1042932644486427,294.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.4940482079982757,0.050000000745058,0.0488764867186546,293.2755432128906,297.1499938964844,293.1499938964844,0.0146925896406173,-576.5986938476562,304.1590270996094,0.4966283142566681,0.0500979423522949,0.0366334468126297,293.2050476074219,297.1499938964844,293.1499938964844,0.302175909280777,-5824.63916015625,304.1512756347656,0.9990000128746032,0.4374277293682098,0.3705895245075226,293.3421630859375,297.1499938964844,293.1499938964844,0.0050161532126367,-1856.32421875,297.7809753417969,0.4940482079982757,0.050000000745058,0.2318489998579025,291.1461181640625,291.1499938964844,263.8203125,261.8366394042969,281.7469787597656,294.2901306152344,291.1491394042969,1.0,0.2291251122951507,0.7595459222793579,0.7595459222793579,1.0,1.0,-0.950762927532196,0.3916123807430267,0.5591505169868469,0.1732269674539566,0.0,0.0,0.4236943423748016,44.2835693359375,42.0,20.4599838256836,-9031.7412109375,120.40645599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,306.87030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.763671875,18000.0,0.0,0.0,0.2021814733743667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421560823917389,0.3421609103679657,-4.817360604647547e-06,0.0,0.0002051884948741,0.0,0.0,22.50412368774414,0.0,0.0,0.0,0.3549792766571045,4.0,0.0,1.0
661560,293.1642761230469,297.1499938964844,293.1499938964844,0.0643648952245712,-1637.3192138671875,304.1515197753906,0.6667720079421997,0.1142907738685607,0.104213535785675,294.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.4943060576915741,0.050000000745058,0.0488719791173934,293.27398681640625,297.1499938964844,293.1499938964844,0.0142284259200096,-566.9306640625,304.1419677734375,0.4944674670696258,0.050000000745058,0.0361299142241478,293.203857421875,297.1499938964844,293.1499938964844,0.3014826476573944,-5813.6591796875,304.1522521972656,0.9990000128746032,0.4369642436504364,0.3700107336044311,293.34228515625,297.1499938964844,293.1499938964844,0.0049851518124341,-1845.736083984375,297.7505187988281,0.4943060576915741,0.050000000745058,0.2318276315927505,291.1526184082031,291.1499938964844,263.8161926269531,261.835693359375,281.7275390625,294.2728576660156,291.1526794433594,1.0,0.2288094758987426,0.7595086693763733,0.7595086693763733,1.0,1.0,-0.9493358731269836,0.3912720680236816,0.558063805103302,0.1721426248550415,0.0,0.0,0.4228051006793976,44.1374397277832,45.0,11.544134140014648,-9016.14453125,119.84391784667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,306.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.046875,18000.0,0.0,0.0,0.2021829187870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3408865928649902,0.3408913910388946,-4.815986812900519e-06,0.0,0.0002051899646176,0.0,0.0,22.400060653686523,0.0,0.0,0.0,0.3546798229217529,4.0,0.0,1.0
661620,293.1629943847656,297.1499938964844,293.1499938964844,0.0643248483538627,-1636.772705078125,304.15106201171875,0.6660274267196655,0.1141858696937561,0.1041108071804046,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.493939459323883,0.050000000745058,0.0488784313201904,293.2723388671875,297.1499938964844,293.1499938964844,0.0141107132658362,-565.0932006835938,304.1010437011719,0.4939395487308502,0.050000000745058,0.0361014641821384,293.2032775878906,297.1499938964844,293.1499938964844,0.3024463653564453,-5829.44189453125,304.1497802734375,0.9990000128746032,0.4357249736785888,0.3708343505859375,293.3422241210937,297.1499938964844,293.1499938964844,0.0049312296323478,-1828.482177734375,297.6800231933594,0.493939459323883,0.050000000745058,0.2318582385778427,291.1444396972656,291.1499938964844,263.8075866699219,261.8335876464844,281.6935729980469,294.2546081542969,291.1430969238281,1.0,0.2291878014802932,0.7594340443611145,0.7594340443611145,1.0,1.0,-0.9502097964286804,0.3922621607780456,0.5579476952552795,0.1706544756889343,0.0,0.0,0.4239659905433655,44.276981353759766,48.0,-7.113017082214356,-9029.9091796875,120.26972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,306.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.2021728605031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411077558994293,0.3411125838756561,-4.813279247173341e-06,0.0,0.0002051797491731,0.0,0.0,22.405668258666992,0.0,0.0,0.0,0.3547104895114898,4.0,0.0,1.0
661680,293.1629943847656,297.1499938964844,293.1499938964844,0.0643248483538627,-1636.772705078125,304.15106201171875,0.6660274267196655,0.1141858696937561,0.1041108071804046,294.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.493939459323883,0.050000000745058,0.0488784313201904,293.2723388671875,297.1499938964844,293.1499938964844,0.0141107132658362,-565.0932006835938,304.1010437011719,0.4939395487308502,0.050000000745058,0.0361014641821384,293.2032775878906,297.1499938964844,293.1499938964844,0.3024463653564453,-5829.44189453125,304.1497802734375,0.9990000128746032,0.4357249736785888,0.3708343505859375,293.3422241210937,297.1499938964844,293.1499938964844,0.0049312296323478,-1828.482177734375,297.6800231933594,0.493939459323883,0.050000000745058,0.2318582385778427,291.1444396972656,291.1499938964844,263.8075866699219,261.8335876464844,281.6935729980469,294.2546081542969,291.1430969238281,1.0,0.2291878014802932,0.7594340443611145,0.7594340443611145,1.0,1.0,-0.9502097964286804,0.3922621607780456,0.5579476952552795,0.1706544756889343,0.0,0.0,0.4239659905433655,44.276981353759766,48.0,-7.113017082214356,-9029.9091796875,120.26972198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1663513183594,306.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.2021728605031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411077558994293,0.3411125838756561,-4.813279247173341e-06,0.0,0.0002051797491731,0.0,0.0,22.405668258666992,0.0,0.0,0.0,0.3547104895114898,4.0,0.0,1.0
661740,293.16162109375,297.1499938964844,293.1499938964844,0.0643574148416519,-1637.5091552734375,304.1506652832031,0.6638768911361694,0.1141386479139328,0.1040808856487274,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4924534857273102,0.050000000745058,0.0489048771560192,293.27099609375,297.1499938964844,293.1499938964844,0.0140307676047086,-564.0830078125,304.060546875,0.4924534857273102,0.050000000745058,0.0361209772527217,293.20611572265625,297.1499938964844,293.1499938964844,0.3058986961841583,-5884.2529296875,304.14404296875,0.9990000128746032,0.4338052570819855,0.3741993904113769,293.3418884277344,297.1499938964844,293.1499938964844,0.0048809428699314,-1812.4322509765625,297.60919189453125,0.4924534857273102,0.050000000745058,0.2319836914539337,291.13446044921875,291.1499938964844,263.7986145019531,261.8311462402344,281.6648254394531,294.2503356933594,291.13311767578125,1.0,0.2306955009698867,0.7593594789505005,0.7593594789505005,1.0,1.0,-0.9544171690940856,0.3947120308876037,0.5597050786018372,0.1698610484600067,0.0,0.0,0.4267131686210632,44.96045303344727,36.0,-12.614890098571776,-9082.0361328125,122.3462905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,306.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.103515625,18000.0,0.0,0.0,0.2023337483406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440374732017517,0.3440423011779785,-4.820789854420582e-06,0.0,0.0002053430216619,0.0,0.0,22.66468811035156,0.0,0.0,0.0,0.3555403649806976,4.0,0.0,1.0
661800,293.16162109375,297.1499938964844,293.1499938964844,0.0643574148416519,-1637.5091552734375,304.1506652832031,0.6638768911361694,0.1141386479139328,0.1040808856487274,294.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4924534857273102,0.050000000745058,0.0489048771560192,293.27099609375,297.1499938964844,293.1499938964844,0.0140307676047086,-564.0830078125,304.060546875,0.4924534857273102,0.050000000745058,0.0361209772527217,293.20611572265625,297.1499938964844,293.1499938964844,0.3058986961841583,-5884.2529296875,304.14404296875,0.9990000128746032,0.4338052570819855,0.3741993904113769,293.3418884277344,297.1499938964844,293.1499938964844,0.0048809428699314,-1812.4322509765625,297.60919189453125,0.4924534857273102,0.050000000745058,0.2319836914539337,291.13446044921875,291.1499938964844,263.7986145019531,261.8311462402344,281.6648254394531,294.2503356933594,291.13311767578125,1.0,0.2306955009698867,0.7593594789505005,0.7593594789505005,1.0,1.0,-0.9544171690940856,0.3947120308876037,0.5597050786018372,0.1698610484600067,0.0,0.0,0.4267131686210632,44.96045303344727,36.0,-12.614890098571776,-9082.0361328125,122.3462905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,306.8365783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.103515625,18000.0,0.0,0.0,0.2023337483406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440374732017517,0.3440423011779785,-4.820789854420582e-06,0.0,0.0002053430216619,0.0,0.0,22.66468811035156,0.0,0.0,0.0,0.3555403649806976,4.0,0.0,1.0
661860,293.1599426269531,297.1499938964844,293.1499938964844,0.0643030181527137,-1636.5245361328125,304.1505432128906,0.668300986289978,0.1141819283366203,0.1040414497256279,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4956651031970978,0.050000000745058,0.0488484874367713,293.26885986328125,297.1499938964844,293.1499938964844,0.0139019628986716,-561.7191772460938,304.0234375,0.4956651031970978,0.050000000745058,0.0360793285071849,293.205322265625,297.1499938964844,293.1499938964844,0.299141526222229,-5775.923828125,304.1578674316406,0.9990000128746032,0.432521253824234,0.3669829666614532,293.3412780761719,297.1499938964844,293.1499938964844,0.0048215230926871,-1792.265625,297.5447692871094,0.4956651031970978,0.050000000745058,0.2317162007093429,291.1354064941406,291.1499938964844,263.7892761230469,261.8284606933594,281.6459350585937,294.2314758300781,291.1383361816406,1.0,0.2269711941480636,0.7592470645904541,0.7592470645904541,1.0,1.0,-0.9452767372131348,0.3909892439842224,0.5542874932289124,0.167150005698204,0.0,0.0,0.4290033876895904,43.414329528808594,39.0,11.804869651794434,-9077.04296875,117.7562026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,306.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.181640625,18000.0,0.0,0.0,0.2027056068181991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478189706802368,0.3478237986564636,-4.834961146116257e-06,0.0,0.0002057204255834,0.0,0.0,23.02050399780273,0.0,0.0,0.0,0.3566765487194061,4.0,0.0,1.0
661920,293.1599426269531,297.1499938964844,293.1499938964844,0.0643030181527137,-1636.5245361328125,304.1505432128906,0.668300986289978,0.1141819283366203,0.1040414497256279,294.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4956651031970978,0.050000000745058,0.0488484874367713,293.26885986328125,297.1499938964844,293.1499938964844,0.0139019628986716,-561.7191772460938,304.0234375,0.4956651031970978,0.050000000745058,0.0360793285071849,293.205322265625,297.1499938964844,293.1499938964844,0.299141526222229,-5775.923828125,304.1578674316406,0.9990000128746032,0.432521253824234,0.3669829666614532,293.3412780761719,297.1499938964844,293.1499938964844,0.0048215230926871,-1792.265625,297.5447692871094,0.4956651031970978,0.050000000745058,0.2317162007093429,291.1354064941406,291.1499938964844,263.7892761230469,261.8284606933594,281.6459350585937,294.2314758300781,291.1383361816406,1.0,0.2269711941480636,0.7592470645904541,0.7592470645904541,1.0,1.0,-0.9452767372131348,0.3909892439842224,0.5542874932289124,0.167150005698204,0.0,0.0,0.4290033876895904,43.414329528808594,39.0,11.804869651794434,-9077.04296875,117.7562026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,306.8765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.181640625,18000.0,0.0,0.0,0.2027056068181991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478189706802368,0.3478237986564636,-4.834961146116257e-06,0.0,0.0002057204255834,0.0,0.0,23.02050399780273,0.0,0.0,0.0,0.3566765487194061,4.0,0.0,1.0
661980,293.1581726074219,297.1499938964844,293.1499938964844,0.0642307177186012,-1635.0252685546875,304.1504821777344,0.6712278127670288,0.1142880767583847,0.1040950939059257,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4976560473442077,0.050000000745058,0.0488149672746658,293.26617431640625,297.1499938964844,293.1499938964844,0.0137710915878415,-559.0415649414062,303.98907470703125,0.4976560473442077,0.050000000745058,0.0360545702278614,293.197265625,297.1499938964844,293.1499938964844,0.2943685352802276,-5701.1279296875,304.1628112792969,0.9990000128746032,0.4327528774738312,0.362622320652008,293.34033203125,297.1499938964844,293.1499938964844,0.0047607165761291,-1770.5260009765625,297.4910888671875,0.4976560473442077,0.050000000745058,0.2315571904182434,291.15509033203125,291.1499938964844,263.7796936035156,261.8255615234375,281.6111145019531,294.18896484375,291.1552429199219,1.0,0.2253222316503524,0.7591346502304077,0.7591346502304077,1.0,1.0,-0.9398421049118042,0.388955295085907,0.5508868098258972,0.1650461256504058,0.0,0.0,0.4267459511756897,42.48554611206055,42.0,12.282666206359863,-9040.669921875,115.0485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,306.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.2030081450939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346050500869751,0.3460553288459778,-4.83654275740264e-06,0.0,0.0002060274564428,0.0,0.0,22.88909339904785,0.0,0.0,0.0,0.3562878966331482,4.0,0.0,1.0
662040,293.1581726074219,297.1499938964844,293.1499938964844,0.0642307177186012,-1635.0252685546875,304.1504821777344,0.6712278127670288,0.1142880767583847,0.1040950939059257,294.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.4976560473442077,0.050000000745058,0.0488149672746658,293.26617431640625,297.1499938964844,293.1499938964844,0.0137710915878415,-559.0415649414062,303.98907470703125,0.4976560473442077,0.050000000745058,0.0360545702278614,293.197265625,297.1499938964844,293.1499938964844,0.2943685352802276,-5701.1279296875,304.1628112792969,0.9990000128746032,0.4327528774738312,0.362622320652008,293.34033203125,297.1499938964844,293.1499938964844,0.0047607165761291,-1770.5260009765625,297.4910888671875,0.4976560473442077,0.050000000745058,0.2315571904182434,291.15509033203125,291.1499938964844,263.7796936035156,261.8255615234375,281.6111145019531,294.18896484375,291.1552429199219,1.0,0.2253222316503524,0.7591346502304077,0.7591346502304077,1.0,1.0,-0.9398421049118042,0.388955295085907,0.5508868098258972,0.1650461256504058,0.0,0.0,0.4267459511756897,42.48554611206055,42.0,12.282666206359863,-9040.669921875,115.0485610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,306.86065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.482421875,18000.0,0.0,0.0,0.2030081450939178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346050500869751,0.3460553288459778,-4.83654275740264e-06,0.0,0.0002060274564428,0.0,0.0,22.88909339904785,0.0,0.0,0.0,0.3562878966331482,4.0,0.0,1.0
662100,293.15728759765625,297.1499938964844,293.1499938964844,0.0642923787236213,-1636.156982421875,304.1502685546875,0.6717633008956909,0.1143589913845062,0.1041483804583549,294.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4979502558708191,0.050000000745058,0.0488101132214069,293.2648010253906,297.1499938964844,293.1499938964844,0.0137290647253394,-558.3701782226562,303.97235107421875,0.4979502558708191,0.050000000745058,0.0360509827733039,293.1942749023437,297.1499938964844,293.1499938964844,0.2937188446521759,-5691.6982421875,304.16162109375,0.9990000128746032,0.4327402412891388,0.3619859218597412,293.3397521972656,297.1499938964844,293.1499938964844,0.0047341897152364,-1761.7197265625,297.45867919921875,0.4979502558708191,0.050000000745058,0.2315341681241989,291.1531677246094,291.1499938964844,263.7748413085937,261.8240661621094,281.5938720703125,294.17205810546875,291.152099609375,1.0,0.2250789254903793,0.7590784430503845,0.7590784430503845,1.0,1.0,-0.939103662967682,0.3888198435306549,0.5502838492393494,0.1643635630607605,0.0,0.0,0.4267014563083648,42.343971252441406,42.0,1.4529621601104736,-9034.9326171875,114.65821838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,306.8510131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.2031012326478958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3453369438648224,0.3453417718410492,-4.832974354940234e-06,0.0,0.0002061219274764,0.0,0.0,22.81806945800781,0.0,0.0,0.0,0.3560748398303985,4.0,0.0,1.0
662160,293.1564025878906,297.1499938964844,293.1499938964844,0.0643811374902725,-1637.7889404296875,304.1500549316406,0.6718343496322632,0.1144420653581619,0.1042183935642242,294.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4978880584239959,0.050000000745058,0.0488111451268196,293.26336669921875,297.1499938964844,293.1499938964844,0.0136936297640204,-557.8646850585938,303.9559326171875,0.4978880584239959,0.050000000745058,0.0360517464578151,293.1923217773437,297.1499938964844,293.1499938964844,0.293851375579834,-5694.69775390625,304.1592712402344,0.9990000128746032,0.4325650036334991,0.3621203303337097,293.339111328125,297.1499938964844,293.1499938964844,0.0047094724141061,-1753.6324462890625,297.4252624511719,0.4978880584239959,0.050000000745058,0.2315390557050705,291.1488342285156,291.1499938964844,263.7698974609375,261.8225402832031,281.5776062011719,294.15869140625,291.1476745605469,1.0,0.2251746952533722,0.7590715289115906,0.7590715289115906,1.0,1.0,-0.9393563866615297,0.3891283273696899,0.5502279996871948,0.1638784259557724,0.0,0.0,0.4272142052650451,42.36219787597656,45.0,-5.106180191040039,-9043.3134765625,114.74364471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10455322265625,306.8497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.119140625,18000.0,0.0,0.0,0.2031826674938202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455606400966644,0.3455654680728912,-4.831629667023663e-06,0.0,0.0002062045823549,0.0,0.0,22.829730987548828,0.0,0.0,0.0,0.3561065196990967,4.0,0.0,1.0
662220,293.1546325683594,297.1499938964844,293.1499938964844,0.0646002739667892,-1641.785888671875,304.1496887207031,0.6707561612129211,0.1146368980407714,0.1044018641114234,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4968304336071014,0.050000000745058,0.0488287657499313,293.260498046875,297.1499938964844,293.1499938964844,0.0136334653943777,-557.0841064453125,303.92401123046875,0.4968304336071014,0.050000000745058,0.0360647588968277,293.1917419433594,297.1499938964844,293.1499938964844,0.296102225780487,-5731.85595703125,304.1523742675781,0.9990000128746032,0.4316214025020599,0.364419549703598,293.3377990722656,297.1499938964844,293.1499938964844,0.004662106744945,-1738.1363525390625,297.35858154296875,0.4968304336071014,0.050000000745058,0.2316226363182068,291.13970947265625,291.1499938964844,263.7599792480469,261.81939697265625,281.5487976074219,294.1419677734375,291.138427734375,1.0,0.2262602895498275,0.7590577006340027,0.7590577006340027,1.0,1.0,-0.942471981048584,0.3908916413784027,0.5515803098678589,0.1634363234043121,0.0,0.0,0.4291859567165375,42.82126235961914,48.0,-11.593056678771973,-9084.6025390625,116.1740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,306.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.2034094333648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475172817707062,0.347522109746933,-4.835750587517396e-06,0.0,0.0002064347208943,0.0,0.0,23.00031280517578,0.0,0.0,0.0,0.3566488027572632,4.0,0.0,1.0
662280,293.1546325683594,297.1499938964844,293.1499938964844,0.0646002739667892,-1641.785888671875,304.1496887207031,0.6707561612129211,0.1146368980407714,0.1044018641114234,294.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.4968304336071014,0.050000000745058,0.0488287657499313,293.260498046875,297.1499938964844,293.1499938964844,0.0136334653943777,-557.0841064453125,303.92401123046875,0.4968304336071014,0.050000000745058,0.0360647588968277,293.1917419433594,297.1499938964844,293.1499938964844,0.296102225780487,-5731.85595703125,304.1523742675781,0.9990000128746032,0.4316214025020599,0.364419549703598,293.3377990722656,297.1499938964844,293.1499938964844,0.004662106744945,-1738.1363525390625,297.35858154296875,0.4968304336071014,0.050000000745058,0.2316226363182068,291.13970947265625,291.1499938964844,263.7599792480469,261.81939697265625,281.5487976074219,294.1419677734375,291.138427734375,1.0,0.2262602895498275,0.7590577006340027,0.7590577006340027,1.0,1.0,-0.942471981048584,0.3908916413784027,0.5515803098678589,0.1634363234043121,0.0,0.0,0.4291859567165375,42.82126235961914,48.0,-11.593056678771973,-9084.6025390625,116.1740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1005249023437,306.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.2034094333648681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3475172817707062,0.347522109746933,-4.835750587517396e-06,0.0,0.0002064347208943,0.0,0.0,23.00031280517578,0.0,0.0,0.0,0.3566488027572632,4.0,0.0,1.0
662340,293.1529846191406,297.1499938964844,293.1499938964844,0.0648683533072471,-1646.6632080078125,304.1493530273437,0.6683412790298462,0.1148558780550956,0.1046275496482849,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4947639405727386,0.050000000745058,0.048864085227251,293.2576599121094,297.1499938964844,293.1499938964844,0.0135868685320019,-556.6168212890625,303.89306640625,0.4947639405727386,0.050000000745058,0.0360908471047878,293.1954345703125,297.1499938964844,293.1499938964844,0.3006619811058044,-5804.76953125,304.1439819335937,0.9990000128746032,0.4298195242881775,0.3689866960048675,293.3365783691406,297.1499938964844,293.1499938964844,0.0046173501759767,-1723.57275390625,297.29119873046875,0.4947639405727386,0.050000000745058,0.2317901849746704,291.12896728515625,291.1499938964844,263.75,261.81622314453125,281.52520751953125,294.1373291015625,291.1275939941406,1.0,0.228346362709999,0.7590438723564148,0.7590438723564148,1.0,1.0,-0.9484981298446656,0.3939196169376373,0.5545785427093506,0.1636186689138412,0.0,0.0,0.4326985776424408,43.76130676269531,36.0,-14.560062408447266,-9152.56640625,119.0472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,306.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.76953125,18000.0,0.0,0.0,0.2038414478302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351379781961441,0.3513846397399902,-4.847436230193125e-06,0.0,0.0002068731555482,0.0,0.0,23.354331970214844,0.0,0.0,0.0,0.3577994704246521,4.0,0.0,1.0
662400,293.1529846191406,297.1499938964844,293.1499938964844,0.0648683533072471,-1646.6632080078125,304.1493530273437,0.6683412790298462,0.1148558780550956,0.1046275496482849,294.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4947639405727386,0.050000000745058,0.048864085227251,293.2576599121094,297.1499938964844,293.1499938964844,0.0135868685320019,-556.6168212890625,303.89306640625,0.4947639405727386,0.050000000745058,0.0360908471047878,293.1954345703125,297.1499938964844,293.1499938964844,0.3006619811058044,-5804.76953125,304.1439819335937,0.9990000128746032,0.4298195242881775,0.3689866960048675,293.3365783691406,297.1499938964844,293.1499938964844,0.0046173501759767,-1723.57275390625,297.29119873046875,0.4947639405727386,0.050000000745058,0.2317901849746704,291.12896728515625,291.1499938964844,263.75,261.81622314453125,281.52520751953125,294.1373291015625,291.1275939941406,1.0,0.228346362709999,0.7590438723564148,0.7590438723564148,1.0,1.0,-0.9484981298446656,0.3939196169376373,0.5545785427093506,0.1636186689138412,0.0,0.0,0.4326985776424408,43.76130676269531,36.0,-14.560062408447266,-9152.56640625,119.0472183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,306.8536071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.76953125,18000.0,0.0,0.0,0.2038414478302002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351379781961441,0.3513846397399902,-4.847436230193125e-06,0.0,0.0002068731555482,0.0,0.0,23.354331970214844,0.0,0.0,0.0,0.3577994704246521,4.0,0.0,1.0
662460,293.1512451171875,297.1499938964844,293.1499938964844,0.0650124996900558,-1649.1474609375,304.1493225097656,0.672770619392395,0.1151324138045311,0.1048124432563781,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4975988864898681,0.050000000745058,0.0488159395754337,293.2545471191406,297.1499938964844,293.1499938964844,0.0134880235418677,-554.6898193359375,303.8642883300781,0.4975988864898681,0.050000000745058,0.0360552854835987,293.1956787109375,297.1499938964844,293.1499938964844,0.2948296368122101,-5710.7939453125,304.15631103515625,0.9990000128746032,0.4285916686058044,0.3627464473247528,293.3352966308594,297.1499938964844,293.1499938964844,0.0045633423142135,-1704.77490234375,297.230712890625,0.4975988864898681,0.050000000745058,0.2315617948770523,291.1304016113281,291.1499938964844,263.7387084960937,261.8118896484375,281.5084228515625,294.11993408203125,291.1334533691406,1.0,0.2250923961400985,0.7589139342308044,0.7589139342308044,1.0,1.0,-0.9408628344535828,0.3907541930675506,0.5501086115837097,0.161513864994049,0.0,0.0,0.4356322884559631,42.44779586791992,39.0,12.054742813110352,-9161.443359375,115.21562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,306.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.51953125,18000.0,0.0,0.0,0.2045032232999801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561678528785705,0.3561727106571197,-4.866141807724489e-06,0.0,0.0002075447700917,0.0,0.0,23.81561851501465,0.0,0.0,0.0,0.3592759072780609,4.0,0.0,1.0
662520,293.1512451171875,297.1499938964844,293.1499938964844,0.0650124996900558,-1649.1474609375,304.1493225097656,0.672770619392395,0.1151324138045311,0.1048124432563781,294.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.4975988864898681,0.050000000745058,0.0488159395754337,293.2545471191406,297.1499938964844,293.1499938964844,0.0134880235418677,-554.6898193359375,303.8642883300781,0.4975988864898681,0.050000000745058,0.0360552854835987,293.1956787109375,297.1499938964844,293.1499938964844,0.2948296368122101,-5710.7939453125,304.15631103515625,0.9990000128746032,0.4285916686058044,0.3627464473247528,293.3352966308594,297.1499938964844,293.1499938964844,0.0045633423142135,-1704.77490234375,297.230712890625,0.4975988864898681,0.050000000745058,0.2315617948770523,291.1304016113281,291.1499938964844,263.7387084960937,261.8118896484375,281.5084228515625,294.11993408203125,291.1334533691406,1.0,0.2250923961400985,0.7589139342308044,0.7589139342308044,1.0,1.0,-0.9408628344535828,0.3907541930675506,0.5501086115837097,0.161513864994049,0.0,0.0,0.4356322884559631,42.44779586791992,39.0,12.054742813110352,-9161.443359375,115.21562957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486755371094,306.89752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.51953125,18000.0,0.0,0.0,0.2045032232999801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561678528785705,0.3561727106571197,-4.866141807724489e-06,0.0,0.0002075447700917,0.0,0.0,23.81561851501465,0.0,0.0,0.0,0.3592759072780609,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0651137679815292,-1650.674072265625,304.1493835449219,0.6757025718688965,0.1154483929276466,0.1050652712583541,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4992644488811493,0.050000000745058,0.0487887300550937,293.2510986328125,297.1499938964844,293.1499938964844,0.0133845284581184,-552.40283203125,303.8379821777344,0.4992644488811493,0.050000000745058,0.0360351912677288,293.18853759765625,297.1499938964844,293.1499938964844,0.2908192873001098,-5647.71337890625,304.1604919433594,0.9990000128746032,0.4288853704929352,0.3591692745685577,293.3338928222656,297.1499938964844,293.1499938964844,0.0045074336230754,-1684.2684326171875,297.1812744140625,0.4992644488811493,0.050000000745058,0.2314327359199524,291.15087890625,291.1499938964844,263.7249450683594,261.8054504394531,281.4750061035156,294.0789489746094,291.1512145996094,1.0,0.2238250821828842,0.7587839961051941,0.7587839961051941,1.0,1.0,-0.9366568326950072,0.3891486525535583,0.547508180141449,0.159962311387062,0.0,0.0,0.4338960945606231,41.69906997680664,42.0,13.507098197937012,-9136.951171875,113.08848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,306.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.2051027864217758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551197946071625,0.3551246523857116,-4.870997599937255e-06,0.0,0.000208153258427,0.0,0.0,23.753793716430664,0.0,0.0,0.0,0.359113484621048,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0651137679815292,-1650.674072265625,304.1493835449219,0.6757025718688965,0.1154483929276466,0.1050652712583541,294.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4992644488811493,0.050000000745058,0.0487887300550937,293.2510986328125,297.1499938964844,293.1499938964844,0.0133845284581184,-552.40283203125,303.8379821777344,0.4992644488811493,0.050000000745058,0.0360351912677288,293.18853759765625,297.1499938964844,293.1499938964844,0.2908192873001098,-5647.71337890625,304.1604919433594,0.9990000128746032,0.4288853704929352,0.3591692745685577,293.3338928222656,297.1499938964844,293.1499938964844,0.0045074336230754,-1684.2684326171875,297.1812744140625,0.4992644488811493,0.050000000745058,0.2314327359199524,291.15087890625,291.1499938964844,263.7249450683594,261.8054504394531,281.4750061035156,294.0789489746094,291.1512145996094,1.0,0.2238250821828842,0.7587839961051941,0.7587839961051941,1.0,1.0,-0.9366568326950072,0.3891486525535583,0.547508180141449,0.159962311387062,0.0,0.0,0.4338960945606231,41.69906997680664,42.0,13.507098197937012,-9136.951171875,113.08848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,306.8846740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.486328125,18000.0,0.0,0.0,0.2051027864217758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551197946071625,0.3551246523857116,-4.870997599937255e-06,0.0,0.000208153258427,0.0,0.0,23.753793716430664,0.0,0.0,0.0,0.359113484621048,4.0,0.0,1.0
662700,293.148681640625,297.1499938964844,293.1499938964844,0.065255083143711,-1653.1982421875,304.14923095703125,0.6762365102767944,0.1156183406710624,0.1052115261554718,294.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.4994065761566162,0.050000000745058,0.0487864464521408,293.2492980957031,297.1499938964844,293.1499938964844,0.0133544253185391,-551.9055786132812,303.8251647949219,0.4994065761566162,0.050000000745058,0.0360335037112236,293.1859741210937,297.1499938964844,293.1499938964844,0.2904891669750213,-5643.19873046875,304.1591796875,0.9990000128746032,0.4289037585258484,0.358867198228836,293.3330993652344,297.1499938964844,293.1499938964844,0.0044829174876213,-1675.9105224609375,297.1507568359375,0.4994065761566162,0.050000000745058,0.2314219027757644,291.14959716796875,291.1499938964844,263.7171936035156,261.8014831542969,281.45831298828125,294.06231689453125,291.1486511230469,1.0,0.2237461507320404,0.7587190866470337,0.7587190866470337,1.0,1.0,-0.9364513754844666,0.3891855478286743,0.5472658276557922,0.1595495641231537,0.0,0.0,0.4340282380580902,41.6318359375,42.0,2.863908529281616,-9136.115234375,112.93624114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03240966796875,306.8760070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78125,18000.0,0.0,0.0,0.2053444385528564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354663223028183,0.3546680808067322,-4.86856879433617e-06,0.0,0.0002083985018543,0.0,0.0,23.706806182861328,0.0,0.0,0.0,0.3589817583560943,4.0,0.0,1.0
662760,293.1478576660156,297.1499938964844,293.1499938964844,0.0654218569397926,-1656.2003173828125,304.1490783691406,0.6763090491294861,0.1157977655529975,0.1053714454174041,294.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4992012977600097,0.050000000745058,0.0487897545099258,293.2474670410156,297.1499938964844,293.1499938964844,0.0133308116346597,-551.580322265625,303.81268310546875,0.4992012977600097,0.050000000745058,0.0360359475016593,293.18438720703125,297.1499938964844,293.1499938964844,0.2909151613712311,-5650.71923828125,304.1567077636719,0.9990000128746032,0.4287585318088531,0.3593036830425262,293.3323059082031,297.1499938964844,293.1499938964844,0.0044600940309464,-1668.2535400390625,297.1190795898437,0.4992012977600097,0.050000000745058,0.2314375936985016,291.14569091796875,291.1499938964844,263.7088928222656,261.7970275878906,281.4422912597656,294.0488586425781,291.1446228027344,1.0,0.223991572856903,0.758705735206604,0.758705735206604,1.0,1.0,-0.9371922612190248,0.3896458148956299,0.5475464463233948,0.1593262404203415,0.0,0.0,0.4347038269042969,41.7163314819336,45.0,-3.871549129486084,-9148.9423828125,113.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,306.8754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.330078125,18000.0,0.0,0.0,0.2055719792842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551172912120819,0.3551221489906311,-4.868238647759426e-06,0.0,0.0002086294261971,0.0,0.0,23.74140357971192,0.0,0.0,0.0,0.3590906262397766,4.0,0.0,1.0
662820,293.146240234375,297.1499938964844,293.1499938964844,0.0657934620976448,-1662.889892578125,304.1487731933594,0.6752512454986572,0.1161797121167182,0.1057281419634819,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4978888034820556,0.050000000745058,0.0488111712038517,293.24371337890625,297.1499938964844,293.1499938964844,0.0132945887744426,-551.1815795898438,303.7889709472656,0.4978888034820556,0.050000000745058,0.0360517650842666,293.1845092773437,297.1499938964844,293.1499938964844,0.2936801314353943,-5695.802734375,304.1498413085937,0.9990000128746032,0.4278714954853058,0.3621189892292022,293.3307189941406,297.1499938964844,293.1499938964844,0.0044163730926811,-1653.61669921875,297.0555419921875,0.4978888034820556,0.050000000745058,0.2315391898155212,291.13702392578125,291.1499938964844,263.6907958984375,261.78680419921875,281.41314697265625,294.0312194824219,291.1357727050781,1.0,0.2253365963697433,0.7586790919303894,0.7586790919303894,1.0,1.0,-0.9411648511886596,0.3916583955287933,0.549506425857544,0.1593840271234512,0.0,0.0,0.4369998574256897,42.28730773925781,48.0,-10.887507438659668,-9199.041015625,115.02711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,306.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.80078125,18000.0,0.0,0.0,0.2060798704624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575453758239746,0.3575502336025238,-4.8744382183940616e-06,0.0,0.0002091448841383,0.0,0.0,23.96216011047364,0.0,0.0,0.0,0.3597976863384247,4.0,0.0,1.0
662880,293.146240234375,297.1499938964844,293.1499938964844,0.0657934620976448,-1662.889892578125,304.1487731933594,0.6752512454986572,0.1161797121167182,0.1057281419634819,294.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4978888034820556,0.050000000745058,0.0488111712038517,293.24371337890625,297.1499938964844,293.1499938964844,0.0132945887744426,-551.1815795898438,303.7889709472656,0.4978888034820556,0.050000000745058,0.0360517650842666,293.1845092773437,297.1499938964844,293.1499938964844,0.2936801314353943,-5695.802734375,304.1498413085937,0.9990000128746032,0.4278714954853058,0.3621189892292022,293.3307189941406,297.1499938964844,293.1499938964844,0.0044163730926811,-1653.61669921875,297.0555419921875,0.4978888034820556,0.050000000745058,0.2315391898155212,291.13702392578125,291.1499938964844,263.6907958984375,261.78680419921875,281.41314697265625,294.0312194824219,291.1357727050781,1.0,0.2253365963697433,0.7586790919303894,0.7586790919303894,1.0,1.0,-0.9411648511886596,0.3916583955287933,0.549506425857544,0.1593840271234512,0.0,0.0,0.4369998574256897,42.28730773925781,48.0,-10.887507438659668,-9199.041015625,115.02711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02947998046875,306.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.80078125,18000.0,0.0,0.0,0.2060798704624176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575453758239746,0.3575502336025238,-4.8744382183940616e-06,0.0,0.0002091448841383,0.0,0.0,23.96216011047364,0.0,0.0,0.0,0.3597976863384247,4.0,0.0,1.0
662940,293.1447448730469,297.1499938964844,293.1499938964844,0.0662100613117218,-1670.405517578125,304.1484680175781,0.672882080078125,0.1165814399719238,0.106121614575386,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4956103563308716,0.050000000745058,0.0488495044410228,293.2398986816406,297.1499938964844,293.1499938964844,0.0132722314447164,-551.1144409179688,303.7666320800781,0.4956103563308716,0.050000000745058,0.0360800772905349,293.1888732910156,297.1499938964844,293.1499938964844,0.2986650466918945,-5775.2646484375,304.1415710449219,0.9990000128746032,0.4261226654052734,0.3671046197414398,293.3292236328125,297.1499938964844,293.1499938964844,0.0043750330805778,-1639.870361328125,296.9911499023437,0.4956103563308716,0.050000000745058,0.2317210137844085,291.12652587890625,291.1499938964844,263.6708374023437,261.77496337890625,281.3883056640625,294.0248413085937,291.1251220703125,1.0,0.2276384085416793,0.7586524486541748,0.7586524486541748,1.0,1.0,-0.9479181170463562,0.3948763906955719,0.5530417561531067,0.1600431650876999,0.0,0.0,0.4408248960971832,43.317901611328125,36.0,-14.202147483825684,-9275.9111328125,118.20077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.04296875,18000.0,0.0,0.0,0.2067759484052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619189262390136,0.3619238138198852,-4.8885649448493496e-06,0.0,0.0002098513068631,0.0,0.0,24.37565994262696,0.0,0.0,0.0,0.361140102148056,4.0,0.0,1.0
663000,293.1447448730469,297.1499938964844,293.1499938964844,0.0662100613117218,-1670.405517578125,304.1484680175781,0.672882080078125,0.1165814399719238,0.106121614575386,294.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.4956103563308716,0.050000000745058,0.0488495044410228,293.2398986816406,297.1499938964844,293.1499938964844,0.0132722314447164,-551.1144409179688,303.7666320800781,0.4956103563308716,0.050000000745058,0.0360800772905349,293.1888732910156,297.1499938964844,293.1499938964844,0.2986650466918945,-5775.2646484375,304.1415710449219,0.9990000128746032,0.4261226654052734,0.3671046197414398,293.3292236328125,297.1499938964844,293.1499938964844,0.0043750330805778,-1639.870361328125,296.9911499023437,0.4956103563308716,0.050000000745058,0.2317210137844085,291.12652587890625,291.1499938964844,263.6708374023437,261.77496337890625,281.3883056640625,294.0248413085937,291.1251220703125,1.0,0.2276384085416793,0.7586524486541748,0.7586524486541748,1.0,1.0,-0.9479181170463562,0.3948763906955719,0.5530417561531067,0.1600431650876999,0.0,0.0,0.4408248960971832,43.317901611328125,36.0,-14.202147483825684,-9275.9111328125,118.20077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.04296875,18000.0,0.0,0.0,0.2067759484052658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619189262390136,0.3619238138198852,-4.8885649448493496e-06,0.0,0.0002098513068631,0.0,0.0,24.37565994262696,0.0,0.0,0.0,0.361140102148056,4.0,0.0,1.0
663060,293.14312744140625,297.1499938964844,293.1499938964844,0.0665025636553764,-1675.5257568359375,304.1485290527344,0.6775364875793457,0.117038682103157,0.1064719036221504,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4983140826225281,0.050000000745058,0.0488041751086711,293.2357482910156,297.1499938964844,293.1499938964844,0.0132008483633399,-549.6385498046875,303.7469787597656,0.4983140826225281,0.050000000745058,0.0360465981066226,293.1896057128906,297.1499938964844,293.1499938964844,0.2932038605213165,-5686.78125,304.1540832519531,0.9990000128746032,0.424957662820816,0.3612021803855896,293.3277282714844,297.1499938964844,293.1499938964844,0.0043252166360616,-1622.203125,296.9337463378906,0.4983140826225281,0.050000000745058,0.2315059900283813,291.1277160644531,291.1499938964844,263.6492004394531,261.7616271972656,281.3664245605469,294.00445556640625,291.13067626953125,1.0,0.2245607227087021,0.7585136890411377,0.7585136890411377,1.0,1.0,-0.9409087300300598,0.3919405341148376,0.5489681959152222,0.1581932604312896,0.0,0.0,0.4441194236278534,42.0855827331543,39.0,11.578523635864258,-9293.2197265625,114.64661407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,306.9312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.224609375,18000.0,0.0,0.0,0.2076816707849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672768175601959,0.3672817051410675,-4.9101740842161234e-06,0.0,0.0002107704931404,0.0,0.0,24.90680885314941,0.0,0.0,0.0,0.3628366589546203,4.0,0.0,1.0
