time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.14312744140625,297.1499938964844,293.1499938964844,0.0665025636553764,-1675.5257568359375,304.1485290527344,0.6775364875793457,0.117038682103157,0.1064719036221504,294.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.4983140826225281,0.050000000745058,0.0488041751086711,293.2357482910156,297.1499938964844,293.1499938964844,0.0132008483633399,-549.6385498046875,303.7469787597656,0.4983140826225281,0.050000000745058,0.0360465981066226,293.1896057128906,297.1499938964844,293.1499938964844,0.2932038605213165,-5686.78125,304.1540832519531,0.9990000128746032,0.424957662820816,0.3612021803855896,293.3277282714844,297.1499938964844,293.1499938964844,0.0043252166360616,-1622.203125,296.9337463378906,0.4983140826225281,0.050000000745058,0.2315059900283813,291.1277160644531,291.1499938964844,263.6492004394531,261.7616271972656,281.3664245605469,294.00445556640625,291.13067626953125,1.0,0.2245607227087021,0.7585136890411377,0.7585136890411377,1.0,1.0,-0.9409087300300598,0.3919405341148376,0.5489681959152222,0.1581932604312896,0.0,0.0,0.4441194236278534,42.0855827331543,39.0,11.578523635864258,-9293.2197265625,114.64661407470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9821472167969,306.9312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.224609375,18000.0,0.0,0.0,0.2076816707849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672768175601959,0.3672817051410675,-4.9101740842161234e-06,0.0,0.0002107704931404,0.0,0.0,24.90680885314941,0.0,0.0,0.0,0.3628366589546203,4.0,0.0,1.0
663180,293.1415710449219,297.1499938964844,293.1499938964844,0.0667471662163734,-1679.5977783203125,304.1485900878906,0.6806932687759399,0.1175315454602241,0.1068866550922393,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4998675286769867,0.050000000745058,0.048779085278511,293.2313232421875,297.1499938964844,293.1499938964844,0.0131246829405426,-547.8045043945312,303.7301940917969,0.4998675286769867,0.050000000745058,0.0360280685126781,293.1827697753906,297.1499938964844,293.1499938964844,0.2894932627677917,-5628.13232421875,304.15850830078125,0.9990000128746032,0.425342857837677,0.3578911423683166,293.3261108398437,297.1499938964844,293.1499938964844,0.0042735519818961,-1602.8936767578125,296.88775634765625,0.4998675286769867,0.050000000745058,0.2313869893550872,291.1478576660156,291.1499938964844,263.6260986328125,261.7470397949219,281.3289489746094,293.96075439453125,291.14825439453125,1.0,0.2234387844800949,0.7583749890327454,0.7583749890327454,1.0,1.0,-0.9372331500053406,0.3905031681060791,0.5467299818992615,0.1569221466779709,0.0,0.0,0.4428194463253021,41.40003967285156,42.0,13.55793285369873,-9278.8369140625,112.73919677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.2085069566965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668066263198852,0.3668115437030792,-4.917529622616712e-06,0.0,0.0002116080577252,0.0,0.0,24.902177810668945,0.0,0.0,0.0,0.3628549575805664,4.0,0.0,1.0
663240,293.1415710449219,297.1499938964844,293.1499938964844,0.0667471662163734,-1679.5977783203125,304.1485900878906,0.6806932687759399,0.1175315454602241,0.1068866550922393,294.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4998675286769867,0.050000000745058,0.048779085278511,293.2313232421875,297.1499938964844,293.1499938964844,0.0131246829405426,-547.8045043945312,303.7301940917969,0.4998675286769867,0.050000000745058,0.0360280685126781,293.1827697753906,297.1499938964844,293.1499938964844,0.2894932627677917,-5628.13232421875,304.15850830078125,0.9990000128746032,0.425342857837677,0.3578911423683166,293.3261108398437,297.1499938964844,293.1499938964844,0.0042735519818961,-1602.8936767578125,296.88775634765625,0.4998675286769867,0.050000000745058,0.2313869893550872,291.1478576660156,291.1499938964844,263.6260986328125,261.7470397949219,281.3289489746094,293.96075439453125,291.14825439453125,1.0,0.2234387844800949,0.7583749890327454,0.7583749890327454,1.0,1.0,-0.9372331500053406,0.3905031681060791,0.5467299818992615,0.1569221466779709,0.0,0.0,0.4428194463253021,41.40003967285156,42.0,13.55793285369873,-9278.8369140625,112.73919677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.2085069566965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668066263198852,0.3668115437030792,-4.917529622616712e-06,0.0,0.0002116080577252,0.0,0.0,24.902177810668945,0.0,0.0,0.0,0.3628549575805664,4.0,0.0,1.0
663300,293.14080810546875,297.1499938964844,293.1499938964844,0.0669555589556694,-1683.3192138671875,304.1484680175781,0.6813322305679321,0.1177880242466926,0.1071120351552963,294.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4999578893184662,0.050000000745058,0.0487776510417461,293.2290344238281,297.1499938964844,293.1499938964844,0.0131067773327231,-547.506591796875,303.7221374511719,0.4999578893184662,0.050000000745058,0.036027006804943,293.1802978515625,297.1499938964844,293.1499938964844,0.2892747521400451,-5625.2578125,304.1573486328125,0.9990000128746032,0.4254119992256164,0.3577004373073578,293.32525634765625,297.1499938964844,293.1499938964844,0.0042507098987698,-1594.9356689453125,296.85906982421875,0.4999578893184662,0.050000000745058,0.2313801795244217,291.1469421386719,291.1499938964844,263.61407470703125,261.73931884765625,281.3110046386719,293.9429931640625,291.1461486816406,1.0,0.2234232574701309,0.7583056092262268,0.7583056092262268,1.0,1.0,-0.9372628927230836,0.3905999660491943,0.5466629266738892,0.1566703915596008,0.0,0.0,0.4430893957614898,41.35906600952149,42.0,3.4901936054229736,-9282.3310546875,112.68052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,306.91912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.2088567465543747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665753304958343,0.3665802180767059,-4.916090347251156e-06,0.0,0.0002119630516972,0.0,0.0,24.87681007385254,0.0,0.0,0.0,0.3627951145172119,4.0,0.0,1.0
663360,293.1400451660156,297.1499938964844,293.1499938964844,0.0671880766749382,-1687.4993896484375,304.1483154296875,0.6815071702003479,0.1180526241660118,0.1073497757315635,294.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4997045695781708,0.050000000745058,0.0487816929817199,293.22674560546875,297.1499938964844,293.1499938964844,0.0130951544269919,-547.379638671875,303.7144470214844,0.4997045695781708,0.050000000745058,0.0360299907624721,293.1788330078125,297.1499938964844,293.1499938964844,0.289797693490982,-5634.2060546875,304.1550598144531,0.9990000128746032,0.4253189861774444,0.358235627412796,293.3243408203125,297.1499938964844,293.1499938964844,0.0042295190505683,-1587.6695556640625,296.82916259765625,0.4997045695781708,0.050000000745058,0.2313993424177169,291.1434936523437,291.1499938964844,263.60174560546875,261.7313232421875,281.2941589355469,293.9285583496094,291.1425476074219,1.0,0.2237266302108764,0.7582882642745972,0.7582882642745972,1.0,1.0,-0.9382213950157166,0.3911070823669433,0.5471143126487732,0.1566181629896164,0.0,0.0,0.4438665509223938,41.46700286865234,45.0,-2.991452693939209,-9298.677734375,113.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,306.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.162109375,18000.0,0.0,0.0,0.2091879844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3672064244747162,0.3672113418579101,-4.916652869724203e-06,0.0,0.0002122992154909,0.0,0.0,24.9306869506836,0.0,0.0,0.0,0.3629683256149292,4.0,0.0,1.0
663420,293.1385803222656,297.1499938964844,293.1499938964844,0.0676877126097679,-1696.495849609375,304.1480407714844,0.6806450486183167,0.1186006739735603,0.1078580692410469,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4983077943325043,0.050000000745058,0.048804298043251,293.2220764160156,297.1499938964844,293.1499938964844,0.0130828395485877,-547.3833618164062,303.7004699707031,0.4983077943325043,0.050000000745058,0.0360466875135898,293.1791381835937,297.1499938964844,293.1499938964844,0.2927231192588806,-5681.66162109375,304.1484375,0.9990000128746032,0.4245372712612152,0.3612157702445984,293.32257080078125,297.1499938964844,293.1499938964844,0.0041889776475727,-1573.806640625,296.7691650390625,0.4983077943325043,0.050000000745058,0.2315065711736679,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645568847656,293.90948486328125,291.1344909667969,1.0,0.2251734733581543,0.7582535743713379,0.7582535743713379,1.0,1.0,-0.9425830841064452,0.3931787014007568,0.5494043827056885,0.1570460498332977,0.0,0.0,0.4462963938713074,42.07798767089844,48.0,-9.790213584899902,-9354.6259765625,115.00808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.96875,18000.0,0.0,0.0,0.2098850607872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699253797531128,0.3699302971363067,-4.9245368245465215e-06,0.0,0.0002130066422978,0.0,0.0,25.18853759765625,0.0,0.0,0.0,0.3637950718402862,4.0,0.0,1.0
663480,293.1385803222656,297.1499938964844,293.1499938964844,0.0676877126097679,-1696.495849609375,304.1480407714844,0.6806450486183167,0.1186006739735603,0.1078580692410469,294.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4983077943325043,0.050000000745058,0.048804298043251,293.2220764160156,297.1499938964844,293.1499938964844,0.0130828395485877,-547.3833618164062,303.7004699707031,0.4983077943325043,0.050000000745058,0.0360466875135898,293.1791381835937,297.1499938964844,293.1499938964844,0.2927231192588806,-5681.66162109375,304.1484375,0.9990000128746032,0.4245372712612152,0.3612157702445984,293.32257080078125,297.1499938964844,293.1499938964844,0.0041889776475727,-1573.806640625,296.7691650390625,0.4983077943325043,0.050000000745058,0.2315065711736679,291.1356201171875,291.1499938964844,263.5762939453125,261.71466064453125,281.2645568847656,293.90948486328125,291.1344909667969,1.0,0.2251734733581543,0.7582535743713379,0.7582535743713379,1.0,1.0,-0.9425830841064452,0.3931787014007568,0.5494043827056885,0.1570460498332977,0.0,0.0,0.4462963938713074,42.07798767089844,48.0,-9.790213584899902,-9354.6259765625,115.00808715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,306.92938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.96875,18000.0,0.0,0.0,0.2098850607872009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699253797531128,0.3699302971363067,-4.9245368245465215e-06,0.0,0.0002130066422978,0.0,0.0,25.18853759765625,0.0,0.0,0.0,0.3637950718402862,4.0,0.0,1.0
663540,293.1372375488281,297.1499938964844,293.1499938964844,0.0682264789938926,-1706.2264404296875,304.1477966308594,0.6784568428993225,0.1191625520586967,0.1083976104855537,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4959608912467956,0.050000000745058,0.0488435216248035,293.2173767089844,297.1499938964844,293.1499938964844,0.0130840679630637,-547.7174072265625,303.68804931640625,0.4959608912467956,0.050000000745058,0.036075659096241,293.18365478515625,297.1499938964844,293.1499938964844,0.2978261411190033,-5762.8681640625,304.14044189453125,0.9990000128746032,0.4228912591934204,0.3663298487663269,293.3209228515625,297.1499938964844,293.1499938964844,0.0041506304405629,-1560.78173828125,296.7083435058594,0.4959608912467956,0.050000000745058,0.2316926270723343,291.1259765625,291.1499938964844,263.54998779296875,261.6972351074219,281.24078369140625,293.90252685546875,291.1247253417969,1.0,0.2275612503290176,0.7582188844680786,0.7582188844680786,1.0,1.0,-0.9496728777885436,0.3964164853096008,0.5532563924789429,0.1581083089113235,0.0,0.0,0.4501326978206634,43.14140319824219,36.0,-12.9894380569458,-9435.6875,118.31422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608154296875,306.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.548828125,18000.0,0.0,0.0,0.2107413560152053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744935393333435,0.3744984567165375,-4.940292910760036e-06,0.0,0.0002138756826752,0.0,0.0,25.636493682861328,0.0,0.0,0.0,0.3652440309524536,4.0,0.0,1.0
663600,293.1372375488281,297.1499938964844,293.1499938964844,0.0682264789938926,-1706.2264404296875,304.1477966308594,0.6784568428993225,0.1191625520586967,0.1083976104855537,294.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4959608912467956,0.050000000745058,0.0488435216248035,293.2173767089844,297.1499938964844,293.1499938964844,0.0130840679630637,-547.7174072265625,303.68804931640625,0.4959608912467956,0.050000000745058,0.036075659096241,293.18365478515625,297.1499938964844,293.1499938964844,0.2978261411190033,-5762.8681640625,304.14044189453125,0.9990000128746032,0.4228912591934204,0.3663298487663269,293.3209228515625,297.1499938964844,293.1499938964844,0.0041506304405629,-1560.78173828125,296.7083435058594,0.4959608912467956,0.050000000745058,0.2316926270723343,291.1259765625,291.1499938964844,263.54998779296875,261.6972351074219,281.24078369140625,293.90252685546875,291.1247253417969,1.0,0.2275612503290176,0.7582188844680786,0.7582188844680786,1.0,1.0,-0.9496728777885436,0.3964164853096008,0.5532563924789429,0.1581083089113235,0.0,0.0,0.4501326978206634,43.14140319824219,36.0,-12.9894380569458,-9435.6875,118.31422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608154296875,306.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.548828125,18000.0,0.0,0.0,0.2107413560152053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744935393333435,0.3744984567165375,-4.940292910760036e-06,0.0,0.0002138756826752,0.0,0.0,25.636493682861328,0.0,0.0,0.0,0.3652440309524536,4.0,0.0,1.0
663660,293.13580322265625,297.1499938964844,293.1499938964844,0.0686384364962577,-1713.506591796875,304.1478576660156,0.6834123134613037,0.1197755485773086,0.1088893115520477,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.498625636100769,0.050000000745058,0.0487990900874137,293.2123718261719,297.1499938964844,293.1499938964844,0.013038664124906,-546.6859741210938,303.6786193847656,0.498625636100769,0.050000000745058,0.0360428430140018,293.1845092773437,297.1499938964844,293.1499938964844,0.2924739718437195,-5675.92822265625,304.15313720703125,0.9990000128746032,0.4218362867832184,0.3605333566665649,293.3192443847656,297.1499938964844,293.1499938964844,0.0041045024991035,-1544.126220703125,296.65460205078125,0.498625636100769,0.050000000745058,0.2314818799495697,291.1277160644531,291.1499938964844,263.5230407714844,261.67919921875,281.2174072265625,293.88092041015625,291.1306457519531,1.0,0.2245553433895111,0.758074164390564,0.758074164390564,1.0,1.0,-0.942967414855957,0.3935621380805969,0.5494052767753601,0.1564603149890899,0.0,0.0,0.4533801078796386,41.93809509277344,25.0,11.966209411621094,-9455.1640625,114.86870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.421875,18000.0,0.0,0.0,0.2117706537246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799503147602081,0.3799552619457245,-4.963396349921823e-06,0.0,0.0002149202919099,0.0,0.0,26.197248458862305,0.0,0.0,0.0,0.3670246303081512,4.0,0.0,1.0
663720,293.13580322265625,297.1499938964844,293.1499938964844,0.0686384364962577,-1713.506591796875,304.1478576660156,0.6834123134613037,0.1197755485773086,0.1088893115520477,294.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.498625636100769,0.050000000745058,0.0487990900874137,293.2123718261719,297.1499938964844,293.1499938964844,0.013038664124906,-546.6859741210938,303.6786193847656,0.498625636100769,0.050000000745058,0.0360428430140018,293.1845092773437,297.1499938964844,293.1499938964844,0.2924739718437195,-5675.92822265625,304.15313720703125,0.9990000128746032,0.4218362867832184,0.3605333566665649,293.3192443847656,297.1499938964844,293.1499938964844,0.0041045024991035,-1544.126220703125,296.65460205078125,0.498625636100769,0.050000000745058,0.2314818799495697,291.1277160644531,291.1499938964844,263.5230407714844,261.67919921875,281.2174072265625,293.88092041015625,291.1306457519531,1.0,0.2245553433895111,0.758074164390564,0.758074164390564,1.0,1.0,-0.942967414855957,0.3935621380805969,0.5494052767753601,0.1564603149890899,0.0,0.0,0.4533801078796386,41.93809509277344,25.0,11.966209411621094,-9455.1640625,114.86870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93829345703125,306.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.421875,18000.0,0.0,0.0,0.2117706537246704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799503147602081,0.3799552619457245,-4.963396349921823e-06,0.0,0.0002149202919099,0.0,0.0,26.197248458862305,0.0,0.0,0.0,0.3670246303081512,4.0,0.0,1.0
663780,293.1341857910156,297.1499938964844,293.1499938964844,0.068873144686222,-1717.2520751953125,304.148193359375,0.6950505375862122,0.1204654648900032,0.1093838587403297,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5060093402862549,0.050000000745058,0.0486864894628524,293.2066955566406,297.1499938964844,293.1499938964844,0.0129392575472593,-543.9102783203125,303.6739807128906,0.5060093402862549,0.050000000745058,0.0359596759080886,293.1705627441406,297.1499938964844,293.1499938964844,0.2774333357810974,-5435.0009765625,304.17730712890625,0.9990000128746032,0.4237573146820068,0.345402717590332,293.3172912597656,297.1499938964844,293.1499938964844,0.004048662725836,-1522.3797607421875,296.6188049316406,0.5060093402862549,0.050000000745058,0.2309477478265762,291.15789794921875,291.1499938964844,263.49560546875,261.6607360839844,281.1737060546875,293.8118896484375,291.1622009277344,1.0,0.2177216857671737,0.7579293847084045,0.7579293847084045,1.0,1.0,-0.924528181552887,0.3855964839458465,0.5389317274093628,0.1524147987365722,0.0,0.0,0.4504231214523315,38.88172149658203,28.0,37.16184997558594,-9366.2431640625,106.00886535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,307.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.177734375,18000.0,0.0,0.0,0.2125756591558456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785966634750366,0.3786016404628753,-4.970172994944733e-06,0.0,0.0002157372800866,0.0,0.0,26.116455078125,0.0,0.0,0.0,0.3667646050453186,4.0,0.0,1.0
663840,293.1341857910156,297.1499938964844,293.1499938964844,0.068873144686222,-1717.2520751953125,304.148193359375,0.6950505375862122,0.1204654648900032,0.1093838587403297,294.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5060093402862549,0.050000000745058,0.0486864894628524,293.2066955566406,297.1499938964844,293.1499938964844,0.0129392575472593,-543.9102783203125,303.6739807128906,0.5060093402862549,0.050000000745058,0.0359596759080886,293.1705627441406,297.1499938964844,293.1499938964844,0.2774333357810974,-5435.0009765625,304.17730712890625,0.9990000128746032,0.4237573146820068,0.345402717590332,293.3172912597656,297.1499938964844,293.1499938964844,0.004048662725836,-1522.3797607421875,296.6188049316406,0.5060093402862549,0.050000000745058,0.2309477478265762,291.15789794921875,291.1499938964844,263.49560546875,261.6607360839844,281.1737060546875,293.8118896484375,291.1622009277344,1.0,0.2177216857671737,0.7579293847084045,0.7579293847084045,1.0,1.0,-0.924528181552887,0.3855964839458465,0.5389317274093628,0.1524147987365722,0.0,0.0,0.4504231214523315,38.88172149658203,28.0,37.16184997558594,-9366.2431640625,106.00886535644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430847167969,307.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.177734375,18000.0,0.0,0.0,0.2125756591558456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785966634750366,0.3786016404628753,-4.970172994944733e-06,0.0,0.0002157372800866,0.0,0.0,26.116455078125,0.0,0.0,0.0,0.3667646050453186,4.0,0.0,1.0
663900,293.1333312988281,297.1499938964844,293.1499938964844,0.0690204948186874,-1719.6739501953125,304.14825439453125,0.7000979781150818,0.1208318993449211,0.1096669808030128,294.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5091896653175354,0.050000000745058,0.0486425347626209,293.2037048339844,297.1499938964844,293.1499938964844,0.0128977764397859,-542.7088012695312,303.6727905273437,0.5091896653175354,0.050000000745058,0.0359272100031375,293.1593933105469,297.1499938964844,293.1499938964844,0.2711561918258667,-5335.298828125,304.18365478515625,0.9990000128746032,0.4256873726844787,0.3393115699291229,293.31610107421875,297.1499938964844,293.1499938964844,0.0040219775401055,-1511.953125,296.6020812988281,0.5091896653175354,0.050000000745058,0.2307392358779907,291.1735534667969,291.1499938964844,263.4817810058594,261.6513977050781,281.1453552246094,293.7677001953125,291.17694091796875,1.0,0.2153350710868835,0.7578570246696472,0.7578570246696472,1.0,1.0,-0.917211651802063,0.3824621438980102,0.5347495079040527,0.1507548838853836,0.0,0.0,0.4472710490226745,37.68681716918945,28.0,36.613258361816406,-9313.4248046875,102.60470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.0354919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18044.125,18000.0,0.0,0.0,0.212741270661354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375188797712326,0.3751937448978424,-4.961695140082156e-06,0.0,0.0002159053547075,0.0,0.0,25.79374313354492,0.0,0.0,0.0,0.3657421469688415,4.0,0.0,1.0
663960,293.1324768066406,297.1499938964844,293.1499938964844,0.0692368447780609,-1723.448974609375,304.1481628417969,0.7040767073631287,0.1212094575166702,0.1099703833460807,294.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.5116099715232849,0.050000000745058,0.0486107617616653,293.20068359375,297.1499938964844,293.1499938964844,0.0128725683316588,-542.0034790039062,303.6719055175781,0.5116099715232849,0.050000000745058,0.0359037406742572,293.148681640625,297.1499938964844,293.1499938964844,0.2665599584579468,-5262.8662109375,304.18585205078125,0.9990000128746032,0.4276770055294037,0.3348400592803955,293.3147888183594,297.1499938964844,293.1499938964844,0.0039976895786821,-1502.832275390625,296.5818176269531,0.5116099715232849,0.050000000745058,0.2305885106325149,291.1820373535156,291.1499938964844,263.4678955078125,261.6420288085937,281.11798095703125,293.72802734375,291.1828918457031,1.0,0.2134774923324585,0.7578935027122498,0.7578935027122498,1.0,1.0,-0.9119608998298644,0.3802351653575897,0.5317257642745972,0.1495486348867416,0.0,0.0,0.4442366659641266,36.82340621948242,31.0,23.83139991760254,-9266.130859375,100.18101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,307.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.623046875,18000.0,0.0,0.0,0.2127352058887481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709871768951416,0.3709921240806579,-4.947224169882247e-06,0.0,0.0002158991992473,0.0,0.0,25.380104064941406,0.0,0.0,0.0,0.3644386231899261,4.0,0.0,1.0
664020,293.1307373046875,297.1499938964844,293.1499938964844,0.0698358044028282,-1734.240478515625,304.14776611328125,0.7097952365875244,0.1220046877861023,0.1106349229812622,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5147842764854431,0.050000000745058,0.0485711395740509,293.19451904296875,297.1499938964844,293.1499938964844,0.012858054600656,-541.684814453125,303.6712646484375,0.5147842764854431,0.050000000745058,0.0358744785189628,293.1305847167969,297.1499938964844,293.1499938964844,0.2608221769332886,-5174.07373046875,304.1832580566406,0.9990000128746032,0.4313877522945404,0.3291790187358856,293.3118591308594,297.1499938964844,293.1499938964844,0.0039564110338687,-1488.180419921875,296.5315856933594,0.5147842764854431,0.050000000745058,0.2304005771875381,291.1797790527344,291.1499938964844,263.44012451171875,261.6232604980469,281.0697631835937,293.6646423339844,291.1786804199219,1.0,0.211199551820755,0.7579663991928101,0.7579663991928101,1.0,1.0,-0.9056541919708252,0.3776102662086487,0.5280439257621765,0.1479920744895935,0.0,0.0,0.4402617812156677,35.74760818481445,34.0,-0.1450879722833633,-9213.96484375,97.24198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,307.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.248046875,18000.0,0.0,0.0,0.2122741043567657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645982444286346,0.3646031618118286,-4.91789296575007e-06,0.0,0.0002154312242055,0.0,0.0,24.724538803100582,0.0,0.0,0.0,0.3623313307762146,4.0,0.0,1.0
664080,293.1307373046875,297.1499938964844,293.1499938964844,0.0698358044028282,-1734.240478515625,304.14776611328125,0.7097952365875244,0.1220046877861023,0.1106349229812622,294.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.5147842764854431,0.050000000745058,0.0485711395740509,293.19451904296875,297.1499938964844,293.1499938964844,0.012858054600656,-541.684814453125,303.6712646484375,0.5147842764854431,0.050000000745058,0.0358744785189628,293.1305847167969,297.1499938964844,293.1499938964844,0.2608221769332886,-5174.07373046875,304.1832580566406,0.9990000128746032,0.4313877522945404,0.3291790187358856,293.3118591308594,297.1499938964844,293.1499938964844,0.0039564110338687,-1488.180419921875,296.5315856933594,0.5147842764854431,0.050000000745058,0.2304005771875381,291.1797790527344,291.1499938964844,263.44012451171875,261.6232604980469,281.0697631835937,293.6646423339844,291.1786804199219,1.0,0.211199551820755,0.7579663991928101,0.7579663991928101,1.0,1.0,-0.9056541919708252,0.3776102662086487,0.5280439257621765,0.1479920744895935,0.0,0.0,0.4402617812156677,35.74760818481445,34.0,-0.1450879722833633,-9213.96484375,97.24198150634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0887451171875,307.051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.248046875,18000.0,0.0,0.0,0.2122741043567657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645982444286346,0.3646031618118286,-4.91789296575007e-06,0.0,0.0002154312242055,0.0,0.0,24.724538803100582,0.0,0.0,0.0,0.3623313307762146,4.0,0.0,1.0
664140,293.1290283203125,297.1499938964844,293.1499938964844,0.0705391243100166,-1747.026611328125,304.1473388671875,0.7127925753593445,0.1228400617837905,0.1113648191094398,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.51589435338974,0.050000000745058,0.0485578030347824,293.1883850097656,297.1499938964844,293.1499938964844,0.0128684602677822,-542.048583984375,303.6723937988281,0.51589435338974,0.050000000745058,0.0358646288514137,293.1183166503906,297.1499938964844,293.1499938964844,0.2587780356407165,-5144.78564453125,304.1755065917969,0.9990000128746032,0.4343796968460083,0.3272511661052704,293.30877685546875,297.1499938964844,293.1499938964844,0.0039201960898935,-1475.71630859375,296.4781494140625,0.51589435338974,0.050000000745058,0.230337306857109,291.169677734375,291.1499938964844,263.4125061035156,261.60455322265625,281.0306701660156,293.6216125488281,291.16796875,1.0,0.2105500549077987,0.7580392360687256,0.7580392360687256,1.0,1.0,-0.9041112065315248,0.3770521879196167,0.527059018611908,0.1474131047725677,0.0,0.0,0.4382650256156921,35.38822937011719,37.0,-12.83991527557373,-9209.1767578125,96.3805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,307.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.974609375,18000.0,0.0,0.0,0.2114349603652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610650300979614,0.361069917678833,-4.898870429315139e-06,0.0,0.0002145796024706,0.0,0.0,24.353330612182617,0.0,0.0,0.0,0.3611104190349579,4.0,0.0,1.0
664200,293.1290283203125,297.1499938964844,293.1499938964844,0.0705391243100166,-1747.026611328125,304.1473388671875,0.7127925753593445,0.1228400617837905,0.1113648191094398,294.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.51589435338974,0.050000000745058,0.0485578030347824,293.1883850097656,297.1499938964844,293.1499938964844,0.0128684602677822,-542.048583984375,303.6723937988281,0.51589435338974,0.050000000745058,0.0358646288514137,293.1183166503906,297.1499938964844,293.1499938964844,0.2587780356407165,-5144.78564453125,304.1755065917969,0.9990000128746032,0.4343796968460083,0.3272511661052704,293.30877685546875,297.1499938964844,293.1499938964844,0.0039201960898935,-1475.71630859375,296.4781494140625,0.51589435338974,0.050000000745058,0.230337306857109,291.169677734375,291.1499938964844,263.4125061035156,261.60455322265625,281.0306701660156,293.6216125488281,291.16796875,1.0,0.2105500549077987,0.7580392360687256,0.7580392360687256,1.0,1.0,-0.9041112065315248,0.3770521879196167,0.527059018611908,0.1474131047725677,0.0,0.0,0.4382650256156921,35.38822937011719,37.0,-12.83991527557373,-9209.1767578125,96.3805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787414550781,307.0848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.974609375,18000.0,0.0,0.0,0.2114349603652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610650300979614,0.361069917678833,-4.898870429315139e-06,0.0,0.0002145796024706,0.0,0.0,24.353330612182617,0.0,0.0,0.0,0.3611104190349579,4.0,0.0,1.0
664260,293.1274719238281,297.1499938964844,293.1499938964844,0.0713034868240356,-1760.989501953125,304.14697265625,0.7135763764381409,0.1236916780471801,0.1121352538466453,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5152161717414856,0.050000000745058,0.0485659204423427,293.1824645996094,297.1499938964844,293.1499938964844,0.0128963692113757,-542.8746337890625,303.6749267578125,0.5152161717414856,0.050000000745058,0.0358706228435039,293.1120910644531,297.1499938964844,293.1499938964844,0.2598164975643158,-5164.81396484375,304.1652526855469,0.9990000128746032,0.4364539980888366,0.328425794839859,293.30584716796875,297.1499938964844,293.1499938964844,0.0038870070129632,-1464.520751953125,296.4230041503906,0.5152161717414856,0.050000000745058,0.2303758263587951,291.1556396484375,291.1499938964844,263.3851928710937,261.5861511230469,281.0002746582031,293.5961608886719,291.1535949707031,1.0,0.2112493216991424,0.7580572366714478,0.7580572366714478,1.0,1.0,-0.906507670879364,0.3781860768795013,0.5283216238021851,0.1476595401763916,0.0,0.0,0.4384295642375946,35.61449432373047,40.0,-19.199642181396484,-9241.84765625,97.20821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,307.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.2104791700839996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603086769580841,0.3603135645389557,-4.890872332907748e-06,0.0,0.0002136096009053,0.0,0.0,24.25665855407715,0.0,0.0,0.0,0.3607820272445678,4.0,0.0,1.0
664320,293.1274719238281,297.1499938964844,293.1499938964844,0.0713034868240356,-1760.989501953125,304.14697265625,0.7135763764381409,0.1236916780471801,0.1121352538466453,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5152161717414856,0.050000000745058,0.0485659204423427,293.1824645996094,297.1499938964844,293.1499938964844,0.0128963692113757,-542.8746337890625,303.6749267578125,0.5152161717414856,0.050000000745058,0.0358706228435039,293.1120910644531,297.1499938964844,293.1499938964844,0.2598164975643158,-5164.81396484375,304.1652526855469,0.9990000128746032,0.4364539980888366,0.328425794839859,293.30584716796875,297.1499938964844,293.1499938964844,0.0038870070129632,-1464.520751953125,296.4230041503906,0.5152161717414856,0.050000000745058,0.2303758263587951,291.1556396484375,291.1499938964844,263.3851928710937,261.5861511230469,281.0002746582031,293.5961608886719,291.1535949707031,1.0,0.2112493216991424,0.7580572366714478,0.7580572366714478,1.0,1.0,-0.906507670879364,0.3781860768795013,0.5283216238021851,0.1476595401763916,0.0,0.0,0.4384295642375946,35.61449432373047,40.0,-19.199642181396484,-9241.84765625,97.20821380615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2479858398437,307.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.2104791700839996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603086769580841,0.3603135645389557,-4.890872332907748e-06,0.0,0.0002136096009053,0.0,0.0,24.25665855407715,0.0,0.0,0.0,0.3607820272445678,4.0,0.0,1.0
664380,293.1263427734375,297.1499938964844,293.1499938964844,0.0719313845038414,-1772.4844970703125,304.146728515625,0.7128879427909851,0.1243697926402092,0.1127645224332809,294.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5136190056800842,0.050000000745058,0.0485854297876358,293.17791748046875,297.1499938964844,293.1499938964844,0.0129275359213352,-543.7493896484375,303.6778259277344,0.5136190056800842,0.050000000745058,0.0358850322663784,293.1112365722656,297.1499938964844,293.1499938964844,0.2625041306018829,-5210.2255859375,304.1564025878906,0.9990000128746032,0.437398225069046,0.3312311768531799,293.3036804199219,297.1499938964844,293.1499938964844,0.0038617318496108,-1456.041015625,296.3784484863281,0.5136190056800842,0.050000000745058,0.2304683476686477,291.1435852050781,291.1499938964844,263.3637390136719,261.5717163085937,280.9813537597656,293.5863037109375,291.1416015625,1.0,0.2126191109418869,0.7580716013908386,0.7580716013908386,1.0,1.0,-0.910780906677246,0.3801014125347137,0.5306795239448547,0.1483762860298156,0.0,0.0,0.4400826692581177,36.15080642700195,40.0,-20.730806350708008,-9291.052734375,98.8987808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,307.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65625,18000.0,0.0,0.0,0.2098065018653869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3617719709873199,0.3617768585681915,-4.892854121862911e-06,0.0,0.0002129269414581,0.0,0.0,24.383150100708008,0.0,0.0,0.0,0.3611824214458465,4.0,0.0,1.0
664440,293.1260986328125,297.1499938964844,293.1499938964844,0.0720885172486305,-1775.36328125,304.14666748046875,0.712556779384613,0.1245377212762832,0.112922266125679,294.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421203613281,0.5130987167358398,0.050000000745058,0.0485919043421745,293.17681884765625,297.1499938964844,293.1499938964844,0.0129363117739558,-543.9898071289062,303.6786804199219,0.5130987167358398,0.050000000745058,0.0358898118138313,293.111572265625,297.1499938964844,293.1499938964844,0.2634005546569824,-5225.09521484375,304.1542053222656,0.9990000128746032,0.437533438205719,0.3321571052074432,293.3031921386719,297.1499938964844,293.1499938964844,0.0038555394858121,-1453.961669921875,296.3673095703125,0.5130987167358398,0.050000000745058,0.2304990589618683,291.140625,291.1499938964844,263.3584289550781,261.56817626953125,280.977294921875,293.5850830078125,291.1386413574219,1.0,0.2130591869354248,0.7580751776695251,0.7580751776695251,1.0,1.0,-0.9121317863464355,0.3807004690170288,0.5314313173294067,0.1486203819513321,0.0,0.0,0.4406898915767669,36.32851791381836,43.0,-20.79544448852539,-9306.017578125,99.44866180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,307.1443786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.41796875,18000.0,0.0,0.0,0.2096675634384155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624065518379211,0.3624114394187927,-4.894482117379084e-06,0.0,0.0002127859333995,0.0,0.0,24.441564559936523,0.0,0.0,0.0,0.3613700270652771,4.0,0.0,1.0
664500,293.1255187988281,297.1499938964844,293.1499938964844,0.0724800527095794,-1782.53955078125,304.1465759277344,0.7114691734313965,0.1249535530805587,0.1133161187171936,294.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5116126537322998,0.050000000745058,0.0486107282340526,293.1741027832031,297.1499938964844,293.1499938964844,0.0129598397761583,-544.624267578125,303.6810607910156,0.5116126537322998,0.050000000745058,0.0359037183225154,293.1132507324219,297.1499938964844,293.1499938964844,0.266007512807846,-5267.9501953125,304.1487121582031,0.9990000128746032,0.4376914203166961,0.3348351418972015,293.3020324707031,297.1499938964844,293.1499938964844,0.0038401714991778,-1448.7908935546875,296.3394775390625,0.5116126537322998,0.050000000745058,0.2305883765220642,291.13330078125,291.1499938964844,263.3453063964844,261.5594177246094,280.96826171875,293.5840148925781,291.13140869140625,1.0,0.2143175303936004,0.7580841779708862,0.7580841779708862,1.0,1.0,-0.915964663028717,0.3823912441730499,0.5335734486579895,0.149338498711586,0.0,0.0,0.4425359964370727,36.84489822387695,43.0,-20.569873809814453,-9347.638671875,101.0353775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2830810546875,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.05078125,18000.0,0.0,0.0,0.2093896865844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3644514381885528,0.3644563555717468,-4.900509793515084e-06,0.0,0.0002125039172824,0.0,0.0,24.633819580078125,0.0,0.0,0.0,0.3619901835918426,4.0,0.0,1.0
664560,293.1250305175781,297.1499938964844,293.1499938964844,0.0728679969906807,-1789.653564453125,304.146484375,0.7100411653518677,0.1253628134727478,0.113707885146141,294.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.5099018216133118,0.050000000745058,0.0486330427229404,293.17144775390625,297.1499938964844,293.1499938964844,0.0129854129627347,-545.2999267578125,303.68377685546875,0.5099018216133118,0.050000000745058,0.0359201990067958,293.1160888671875,297.1499938964844,293.1499938964844,0.2690899074077606,-5318.12353515625,304.1433410644531,0.9990000128746032,0.4375959038734436,0.3379814326763153,293.3009948730469,297.1499938964844,293.1499938964844,0.0038249788340181,-1443.6612548828125,296.3116760253906,0.5099018216133118,0.050000000745058,0.2306942194700241,291.12628173828125,291.1499938964844,263.3323974609375,261.5508117675781,280.9609069824219,293.5854797363281,291.12451171875,1.0,0.215780109167099,0.7580344676971436,0.7580344676971436,1.0,1.0,-0.9203842282295228,0.3843229413032532,0.5360612869262695,0.1501929312944412,0.0,0.0,0.4448212683200836,37.45638275146485,46.0,-19.916820526123047,-9394.53515625,102.9041519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732238769531,307.1556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.974609375,18000.0,0.0,0.0,0.209230750799179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3671208024024963,0.3671257197856903,-4.909245035378262e-06,0.0,0.000212342623854,0.0,0.0,24.88988876342773,0.0,0.0,0.0,0.3628185391426086,4.0,0.0,1.0
664620,293.1242370605469,297.1499938964844,293.1499938964844,0.0736268013715744,-1803.5750732421875,304.1463928222656,0.7062811851501465,0.1261581778526306,0.1144807115197181,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5059632062911987,0.050000000745058,0.0486871562898159,293.1662902832031,297.1499938964844,293.1499938964844,0.0130417188629508,-546.7463989257812,303.6900939941406,0.5059632062911987,0.050000000745058,0.035960167646408,293.1250305175781,297.1499938964844,293.1499938964844,0.276508092880249,-5437.44482421875,304.1332397460937,0.9990000128746032,0.436649888753891,0.34549281001091,293.2992248535156,297.1499938964844,293.1499938964844,0.0037948053795844,-1433.393798828125,296.2563171386719,0.5059632062911987,0.050000000745058,0.2309509068727493,291.1134338378906,291.1499938964844,263.30731201171875,261.5342712402344,280.9505310058594,293.59527587890625,291.1119079589844,1.0,0.2192389219999313,0.7579349279403687,0.7579349279403687,1.0,1.0,-0.930747389793396,0.3888253271579742,0.5419220328330994,0.1522891968488693,0.0,0.0,0.4505742192268371,38.9380111694336,49.0,-17.815654754638672,-9501.783203125,107.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,307.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.791015625,18000.0,0.0,0.0,0.2093530446290969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742127418518066,0.3742176592350006,-4.934633579978254e-06,0.0,0.000212466737139,0.0,0.0,25.58700180053711,0.0,0.0,0.0,0.3650757372379303,4.0,0.0,1.0
664680,293.1242370605469,297.1499938964844,293.1499938964844,0.0736268013715744,-1803.5750732421875,304.1463928222656,0.7062811851501465,0.1261581778526306,0.1144807115197181,294.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5059632062911987,0.050000000745058,0.0486871562898159,293.1662902832031,297.1499938964844,293.1499938964844,0.0130417188629508,-546.7463989257812,303.6900939941406,0.5059632062911987,0.050000000745058,0.035960167646408,293.1250305175781,297.1499938964844,293.1499938964844,0.276508092880249,-5437.44482421875,304.1332397460937,0.9990000128746032,0.436649888753891,0.34549281001091,293.2992248535156,297.1499938964844,293.1499938964844,0.0037948053795844,-1433.393798828125,296.2563171386719,0.5059632062911987,0.050000000745058,0.2309509068727493,291.1134338378906,291.1499938964844,263.30731201171875,261.5342712402344,280.9505310058594,293.59527587890625,291.1119079589844,1.0,0.2192389219999313,0.7579349279403687,0.7579349279403687,1.0,1.0,-0.930747389793396,0.3888253271579742,0.5419220328330994,0.1522891968488693,0.0,0.0,0.4505742192268371,38.9380111694336,49.0,-17.815654754638672,-9501.783203125,107.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,307.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.791015625,18000.0,0.0,0.0,0.2093530446290969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742127418518066,0.3742176592350006,-4.934633579978254e-06,0.0,0.000212466737139,0.0,0.0,25.58700180053711,0.0,0.0,0.0,0.3650757372379303,4.0,0.0,1.0
664740,293.1236877441406,297.1499938964844,293.1499938964844,0.0743569806218147,-1816.976806640625,304.1463928222656,0.7016288042068481,0.1269196718931198,0.1152344271540641,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.5015641450881958,0.050000000745058,0.048752449452877,293.1614074707031,297.1499938964844,293.1499938964844,0.0131038771942257,-548.2913818359375,303.6976013183594,0.5015641450881958,0.050000000745058,0.0360083952546119,293.1376953125,297.1499938964844,293.1499938964844,0.2853352427482605,-5577.5771484375,304.1241455078125,0.9990000128746032,0.4347237348556518,0.3543445169925689,293.2979431152344,297.1499938964844,293.1499938964844,0.0037647180724889,-1423.034423828125,296.20135498046875,0.5015641450881958,0.050000000745058,0.2312606424093246,291.1023864746094,291.1499938964844,263.2833251953125,261.5187072753906,280.945556640625,293.61334228515625,291.10113525390625,1.0,0.2232880890369415,0.7578354477882385,0.7578354477882385,1.0,1.0,-0.9427832365036012,0.3940272331237793,0.5487560629844666,0.1548344045877456,0.0,0.0,0.4576812982559204,40.72404861450195,52.0,-15.193765640258787,-9623.3515625,112.88179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,307.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7890625,18000.0,0.0,0.0,0.2101587653160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834230303764343,0.3834279775619507,-4.970188456354663e-06,0.0,0.0002132844238076,0.0,0.0,26.5197696685791,0.0,0.0,0.0,0.368090957403183,4.0,0.0,1.0
664800,293.1236877441406,297.1499938964844,293.1499938964844,0.0743569806218147,-1816.976806640625,304.1463928222656,0.7016288042068481,0.1269196718931198,0.1152344271540641,294.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034545898437,0.5015641450881958,0.050000000745058,0.048752449452877,293.1614074707031,297.1499938964844,293.1499938964844,0.0131038771942257,-548.2913818359375,303.6976013183594,0.5015641450881958,0.050000000745058,0.0360083952546119,293.1376953125,297.1499938964844,293.1499938964844,0.2853352427482605,-5577.5771484375,304.1241455078125,0.9990000128746032,0.4347237348556518,0.3543445169925689,293.2979431152344,297.1499938964844,293.1499938964844,0.0037647180724889,-1423.034423828125,296.20135498046875,0.5015641450881958,0.050000000745058,0.2312606424093246,291.1023864746094,291.1499938964844,263.2833251953125,261.5187072753906,280.945556640625,293.61334228515625,291.10113525390625,1.0,0.2232880890369415,0.7578354477882385,0.7578354477882385,1.0,1.0,-0.9427832365036012,0.3940272331237793,0.5487560629844666,0.1548344045877456,0.0,0.0,0.4576812982559204,40.72404861450195,52.0,-15.193765640258787,-9623.3515625,112.88179779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294250488281,307.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17924.7890625,18000.0,0.0,0.0,0.2101587653160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834230303764343,0.3834279775619507,-4.970188456354663e-06,0.0,0.0002132844238076,0.0,0.0,26.5197696685791,0.0,0.0,0.0,0.368090957403183,4.0,0.0,1.0
664860,293.1233825683594,297.1499938964844,293.1499938964844,0.0750533416867256,-1829.756591796875,304.1464233398437,0.6963727474212646,0.1276463717222213,0.1159660592675209,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4969147145748138,0.050000000745058,0.0488273650407791,293.1567687988281,297.1499938964844,293.1499938964844,0.0131707405671477,-549.901123046875,303.7062072753906,0.4969147145748138,0.050000000745058,0.036063726991415,293.1533508300781,297.1499938964844,293.1499938964844,0.2952857613563537,-5733.669921875,304.1162109375,0.9990000128746032,0.4318627715110779,0.3642354011535644,293.2970275878906,297.1499938964844,293.1499938964844,0.0037344973534345,-1412.4874267578125,296.14697265625,0.4969147145748138,0.050000000745058,0.2316160053014755,291.0934753417969,291.1499938964844,263.2607116699219,261.5042724609375,280.9460754394531,293.6391906738281,291.0925598144531,1.0,0.2277990877628326,0.7576383352279663,0.7576383352279663,1.0,1.0,-0.956114947795868,0.3997596204280853,0.556355357170105,0.1577325761318206,0.0,0.0,0.4658344686031341,42.77120590209961,55.0,-12.102895736694336,-9755.474609375,119.18122863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,307.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17908.26953125,18000.0,0.0,0.0,0.2117120027542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944606781005859,0.394465684890747,-5.0154699238191824e-06,0.0,0.0002148607745766,0.0,0.0,27.674293518066406,0.0,0.0,0.0,0.3718056380748749,4.0,0.0,1.0
