time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1233825683594,297.1499938964844,293.1499938964844,0.0750533416867256,-1829.756591796875,304.1464233398437,0.6963727474212646,0.1276463717222213,0.1159660592675209,294.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4969147145748138,0.050000000745058,0.0488273650407791,293.1567687988281,297.1499938964844,293.1499938964844,0.0131707405671477,-549.901123046875,303.7062072753906,0.4969147145748138,0.050000000745058,0.036063726991415,293.1533508300781,297.1499938964844,293.1499938964844,0.2952857613563537,-5733.669921875,304.1162109375,0.9990000128746032,0.4318627715110779,0.3642354011535644,293.2970275878906,297.1499938964844,293.1499938964844,0.0037344973534345,-1412.4874267578125,296.14697265625,0.4969147145748138,0.050000000745058,0.2316160053014755,291.0934753417969,291.1499938964844,263.2607116699219,261.5042724609375,280.9460754394531,293.6391906738281,291.0925598144531,1.0,0.2277990877628326,0.7576383352279663,0.7576383352279663,1.0,1.0,-0.956114947795868,0.3997596204280853,0.556355357170105,0.1577325761318206,0.0,0.0,0.4658344686031341,42.77120590209961,55.0,-12.102895736694336,-9755.474609375,119.18122863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,307.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17908.26953125,18000.0,0.0,0.0,0.2117120027542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944606781005859,0.394465684890747,-5.0154699238191824e-06,0.0,0.0002148607745766,0.0,0.0,27.674293518066406,0.0,0.0,0.0,0.3718056380748749,4.0,0.0,1.0
664980,293.123291015625,297.1499938964844,293.1499938964844,0.0757129713892936,-1841.8538818359373,304.1465148925781,0.690740168094635,0.128339409828186,0.1166748702526092,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4921382367610931,0.050000000745058,0.0489106029272079,293.15234375,297.1499938964844,293.1499938964844,0.0132414437830448,-551.5491333007812,303.7159118652344,0.4921382367610931,0.050000000745058,0.0361252054572105,293.1714172363281,297.1499938964844,293.1499938964844,0.3061200082302093,-5901.69189453125,304.1094665527344,0.9990000128746032,0.4281169772148132,0.3749188184738159,293.29644775390625,297.1499938964844,293.1499938964844,0.0037040314637124,-1401.698974609375,296.0934143066406,0.4921382367610931,0.050000000745058,0.2320108413696289,291.0870056152344,291.1499938964844,263.2395935058594,261.4911804199219,280.9519348144531,293.6728820800781,291.08642578125,1.0,0.2326662391424179,0.7574412226676941,0.7574412226676941,1.0,1.0,-0.9704352617263794,0.4059062302112579,0.5645290613174438,0.1609252989292144,0.0,0.0,0.4746948182582855,45.04353713989258,43.0,-8.747688293457031,-9894.90234375,126.23687744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,307.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9921875,18000.0,0.0,0.0,0.2140264064073562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069620370864868,0.4069671034812927,-5.069792223366676e-06,0.0,0.0002172095992136,0.0,0.0,29.02969551086425,0.0,0.0,0.0,0.3761354088783264,4.0,0.0,1.0
665040,293.123291015625,297.1499938964844,293.1499938964844,0.0757129713892936,-1841.8538818359373,304.1465148925781,0.690740168094635,0.128339409828186,0.1166748702526092,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4921382367610931,0.050000000745058,0.0489106029272079,293.15234375,297.1499938964844,293.1499938964844,0.0132414437830448,-551.5491333007812,303.7159118652344,0.4921382367610931,0.050000000745058,0.0361252054572105,293.1714172363281,297.1499938964844,293.1499938964844,0.3061200082302093,-5901.69189453125,304.1094665527344,0.9990000128746032,0.4281169772148132,0.3749188184738159,293.29644775390625,297.1499938964844,293.1499938964844,0.0037040314637124,-1401.698974609375,296.0934143066406,0.4921382367610931,0.050000000745058,0.2320108413696289,291.0870056152344,291.1499938964844,263.2395935058594,261.4911804199219,280.9519348144531,293.6728820800781,291.08642578125,1.0,0.2326662391424179,0.7574412226676941,0.7574412226676941,1.0,1.0,-0.9704352617263794,0.4059062302112579,0.5645290613174438,0.1609252989292144,0.0,0.0,0.4746948182582855,45.04353713989258,43.0,-8.747688293457031,-9894.90234375,126.23687744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,307.0459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17893.9921875,18000.0,0.0,0.0,0.2140264064073562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069620370864868,0.4069671034812927,-5.069792223366676e-06,0.0,0.0002172095992136,0.0,0.0,29.02969551086425,0.0,0.0,0.0,0.3761354088783264,4.0,0.0,1.0
665100,293.12322998046875,297.1499938964844,293.1499938964844,0.0759936645627021,-1846.9693603515625,304.1466369628906,0.6907410025596619,0.1286891400814056,0.1169919967651367,294.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858764648437,0.4916932880878448,0.050000000745058,0.0489186458289623,293.150146484375,297.1499938964844,293.1499938964844,0.0132602313533425,-551.9223022460938,303.7214660644531,0.4916932880878448,0.050000000745058,0.0361311435699462,293.1795654296875,297.1499938964844,293.1499938964844,0.3074981272220611,-5920.4873046875,304.1144714355469,0.9990000128746032,0.4262437522411346,0.3759366273880005,293.29620361328125,297.1499938964844,293.1499938964844,0.0036862604320049,-1395.2236328125,296.06787109375,0.4916932880878448,0.050000000745058,0.2320489883422851,291.0858459472656,291.1499938964844,263.22967529296875,261.4851989746094,280.9552307128906,293.6865234375,291.08660888671875,1.0,0.2327949404716491,0.7573426961898804,0.7573426961898804,1.0,1.0,-0.9721054434776306,0.4066029191017151,0.5655025243759155,0.1613195687532425,0.0,0.0,0.4791128933429718,45.26743316650391,43.0,-0.2464991807937622,-9937.7587890625,127.00267791748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78564453125,307.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17888.78125,18000.0,0.0,0.0,0.2154362797737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4135854840278625,0.4135905802249908,-5.099987447465537e-06,0.0,0.0002186404308304,0.0,0.0,29.769609451293945,0.0,0.0,0.0,0.3784779608249664,4.0,0.0,1.0
665160,293.1231384277344,297.1499938964844,293.1499938964844,0.0761937201023101,-1850.4678955078125,304.1468811035156,0.692875862121582,0.1290507018566131,0.1172944083809852,294.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.4926917552947998,0.050000000745058,0.0489006265997886,293.1478271484375,297.1499938964844,293.1499938964844,0.0132564520463347,-551.6119995117188,303.7279663085937,0.4926917552947998,0.050000000745058,0.0361178368330001,293.18377685546875,297.1499938964844,293.1499938964844,0.3054459393024444,-5885.10595703125,304.12469482421875,0.9990000128746032,0.4250380992889404,0.3736573159694671,293.2958984375,297.1499938964844,293.1499938964844,0.0036657049786299,-1387.2064208984375,296.04815673828125,0.4926917552947998,0.050000000745058,0.2319635152816772,291.0938720703125,291.1499938964844,263.2202453613281,261.4796142578125,280.95245361328125,293.6871643066406,291.0972900390625,1.0,0.2316693663597107,0.757220447063446,0.757220447063446,1.0,1.0,-0.9695948958396912,0.4055119752883911,0.5640829205513,0.1607173681259155,0.0,0.0,0.4821063876152038,44.78185272216797,31.0,17.991331100463867,-9954.9892578125,125.60525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71612548828125,307.03826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.92578125,18000.0,0.0,0.0,0.2169321030378341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194198846817016,0.4194250106811523,-5.130425051902421e-06,0.0,0.0002201585157308,0.0,0.0,30.45003128051757,0.0,0.0,0.0,0.3805890083312988,4.0,0.0,1.0
665220,293.1227111816406,297.1499938964844,293.1499938964844,0.0764534473419189,-1854.66162109375,304.1474914550781,0.7022609114646912,0.1298130750656128,0.1178770959377288,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.498152881860733,0.050000000745058,0.0488067753612995,293.1429748535156,297.1499938964844,293.1499938964844,0.0132058477029204,-549.6992797851562,303.7435302734375,0.498152881860733,0.050000000745058,0.0360485166311264,293.17919921875,297.1499938964844,293.1499938964844,0.2934972047805786,-5691.36279296875,304.1532592773437,0.9990000128746032,0.4250726103782654,0.3615489304065704,293.2950439453125,297.1499938964844,293.1499938964844,0.0036171448882669,-1367.5460205078125,296.02154541015625,0.498152881860733,0.050000000745058,0.2315183281898498,291.1288146972656,291.1499938964844,263.2027893066406,261.4696960449219,280.92608642578125,293.6462707519531,291.1337585449219,1.0,0.2261088192462921,0.7569760680198669,0.7569760680198669,1.0,1.0,-0.9550354480743408,0.3992470800876617,0.5557883977890015,0.1573074162006378,0.0,0.0,0.4827275574207306,42.23623275756836,34.0,44.54225540161133,-9895.724609375,118.06438446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62017822265625,307.03765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.271484375,18000.0,0.0,0.0,0.2198432236909866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238457679748535,0.4238509237766266,-5.168227744434262e-06,0.0,0.0002231129183201,0.0,0.0,31.04956817626953,0.0,0.0,0.0,0.382428377866745,4.0,0.0,1.0
665280,293.1227111816406,297.1499938964844,293.1499938964844,0.0764534473419189,-1854.66162109375,304.1474914550781,0.7022609114646912,0.1298130750656128,0.1178770959377288,294.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.498152881860733,0.050000000745058,0.0488067753612995,293.1429748535156,297.1499938964844,293.1499938964844,0.0132058477029204,-549.6992797851562,303.7435302734375,0.498152881860733,0.050000000745058,0.0360485166311264,293.17919921875,297.1499938964844,293.1499938964844,0.2934972047805786,-5691.36279296875,304.1532592773437,0.9990000128746032,0.4250726103782654,0.3615489304065704,293.2950439453125,297.1499938964844,293.1499938964844,0.0036171448882669,-1367.5460205078125,296.02154541015625,0.498152881860733,0.050000000745058,0.2315183281898498,291.1288146972656,291.1499938964844,263.2027893066406,261.4696960449219,280.92608642578125,293.6462707519531,291.1337585449219,1.0,0.2261088192462921,0.7569760680198669,0.7569760680198669,1.0,1.0,-0.9550354480743408,0.3992470800876617,0.5557883977890015,0.1573074162006378,0.0,0.0,0.4827275574207306,42.23623275756836,34.0,44.54225540161133,-9895.724609375,118.06438446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62017822265625,307.03765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.271484375,18000.0,0.0,0.0,0.2198432236909866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238457679748535,0.4238509237766266,-5.168227744434262e-06,0.0,0.0002231129183201,0.0,0.0,31.04956817626953,0.0,0.0,0.0,0.382428377866745,4.0,0.0,1.0
665340,293.1222229003906,297.1499938964844,293.1499938964844,0.0768087804317474,-1860.740234375,304.147705078125,0.7092263698577881,0.1306041330099105,0.1185259893536567,294.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5019843578338623,0.050000000745058,0.0487459450960159,293.1378173828125,297.1499938964844,293.1499938964844,0.0131835350766778,-548.5281372070312,303.76123046875,0.5019843578338623,0.050000000745058,0.0360035896301269,293.1648864746094,297.1499938964844,293.1499938964844,0.2850580513477325,-5556.98193359375,304.16571044921875,0.9990000128746032,0.4272392690181732,0.3534772992134094,293.2937316894531,297.1499938964844,293.1499938964844,0.003571959445253,-1349.474365234375,295.9939880371094,0.5019843578338623,0.050000000745058,0.2312297821044922,291.1592712402344,291.1499938964844,263.1875,261.461669921875,280.88555908203125,293.5821533203125,291.1610107421875,1.0,0.2229538559913635,0.7567316889762878,0.7567316889762878,1.0,1.0,-0.945648431777954,0.3952337503433227,0.5504146814346313,0.155026689171791,0.0,0.0,0.4791518449783325,40.58611297607422,37.0,32.99650573730469,-9822.4814453125,113.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603759765625,307.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.966796875,18000.0,0.0,0.0,0.2221838235855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200250208377838,0.4200301766395569,-5.163684818398906e-06,0.0,0.0002254883293062,0.0,0.0,30.678409576416016,0.0,0.0,0.0,0.381297618150711,4.0,0.0,1.0
665400,293.1222229003906,297.1499938964844,293.1499938964844,0.0768087804317474,-1860.740234375,304.147705078125,0.7092263698577881,0.1306041330099105,0.1185259893536567,294.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.5019843578338623,0.050000000745058,0.0487459450960159,293.1378173828125,297.1499938964844,293.1499938964844,0.0131835350766778,-548.5281372070312,303.76123046875,0.5019843578338623,0.050000000745058,0.0360035896301269,293.1648864746094,297.1499938964844,293.1499938964844,0.2850580513477325,-5556.98193359375,304.16571044921875,0.9990000128746032,0.4272392690181732,0.3534772992134094,293.2937316894531,297.1499938964844,293.1499938964844,0.003571959445253,-1349.474365234375,295.9939880371094,0.5019843578338623,0.050000000745058,0.2312297821044922,291.1592712402344,291.1499938964844,263.1875,261.461669921875,280.88555908203125,293.5821533203125,291.1610107421875,1.0,0.2229538559913635,0.7567316889762878,0.7567316889762878,1.0,1.0,-0.945648431777954,0.3952337503433227,0.5504146814346313,0.155026689171791,0.0,0.0,0.4791518449783325,40.58611297607422,37.0,32.99650573730469,-9822.4814453125,113.29269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603759765625,307.015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.966796875,18000.0,0.0,0.0,0.2221838235855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200250208377838,0.4200301766395569,-5.163684818398906e-06,0.0,0.0002254883293062,0.0,0.0,30.678409576416016,0.0,0.0,0.0,0.381297618150711,4.0,0.0,1.0
665460,293.12164306640625,297.1499938964844,293.1499938964844,0.0773774906992912,-1871.1085205078125,304.14752197265625,0.7131001353263855,0.1314240247011184,0.1192297711968422,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5037376880645752,0.050000000745058,0.0487194880843162,293.1324462890625,297.1499938964844,293.1499938964844,0.0132128652185201,-548.8829345703125,303.7803955078125,0.5037376880645752,0.050000000745058,0.0359840467572212,293.1533508300781,297.1499938964844,293.1499938964844,0.2813298106193542,-5499.2216796875,304.1664733886719,0.9990000128746032,0.4292042851448059,0.349908709526062,293.2919311523437,297.1499938964844,293.1499938964844,0.0035346611402928,-1335.5255126953125,295.9525146484375,0.5037376880645752,0.050000000745058,0.2311042845249176,291.1646423339844,291.1499938964844,263.1745300292969,261.4556579589844,280.85382080078125,293.53594970703125,291.1646728515625,1.0,0.221583604812622,0.7567499876022339,0.7567499876022339,1.0,1.0,-0.9420026540756226,0.3937018513679504,0.5483008027076721,0.1541238278150558,0.0,0.0,0.4766971170902252,39.87312316894531,40.0,10.65208625793457,-9791.4921875,111.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64776611328125,307.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.380859375,18000.0,0.0,0.0,0.2238551080226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157982170581817,0.4158033728599548,-5.143306225363631e-06,0.0,0.0002271844859933,0.0,0.0,30.191022872924805,0.0,0.0,0.0,0.3798005282878876,4.0,0.0,1.0
665520,293.12164306640625,297.1499938964844,293.1499938964844,0.0773774906992912,-1871.1085205078125,304.14752197265625,0.7131001353263855,0.1314240247011184,0.1192297711968422,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.5037376880645752,0.050000000745058,0.0487194880843162,293.1324462890625,297.1499938964844,293.1499938964844,0.0132128652185201,-548.8829345703125,303.7803955078125,0.5037376880645752,0.050000000745058,0.0359840467572212,293.1533508300781,297.1499938964844,293.1499938964844,0.2813298106193542,-5499.2216796875,304.1664733886719,0.9990000128746032,0.4292042851448059,0.349908709526062,293.2919311523437,297.1499938964844,293.1499938964844,0.0035346611402928,-1335.5255126953125,295.9525146484375,0.5037376880645752,0.050000000745058,0.2311042845249176,291.1646423339844,291.1499938964844,263.1745300292969,261.4556579589844,280.85382080078125,293.53594970703125,291.1646728515625,1.0,0.221583604812622,0.7567499876022339,0.7567499876022339,1.0,1.0,-0.9420026540756226,0.3937018513679504,0.5483008027076721,0.1541238278150558,0.0,0.0,0.4766971170902252,39.87312316894531,40.0,10.65208625793457,-9791.4921875,111.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64776611328125,307.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.380859375,18000.0,0.0,0.0,0.2238551080226898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157982170581817,0.4158033728599548,-5.143306225363631e-06,0.0,0.0002271844859933,0.0,0.0,30.191022872924805,0.0,0.0,0.0,0.3798005282878876,4.0,0.0,1.0
665580,293.1210327148437,297.1499938964844,293.1499938964844,0.0780352652072906,-1883.2288818359373,304.1472473144531,0.7147179245948792,0.1322680115699768,0.1199817731976509,294.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5038397312164307,0.050000000745058,0.048717975616455,293.1269226074219,297.1499938964844,293.1499938964844,0.013268026523292,-549.9115600585938,303.8016357421875,0.5038397312164307,0.050000000745058,0.0359829291701316,293.1468200683594,297.1499938964844,293.1499938964844,0.2809311747550964,-5494.91943359375,304.1615600585937,0.9990000128746032,0.4304573237895965,0.3497034311294555,293.2899475097656,297.1499938964844,293.1499938964844,0.0035016478504985,-1323.4854736328125,295.90753173828125,0.5038397312164307,0.050000000745058,0.2310970872640609,291.1625061035156,291.1499938964844,263.1640930175781,261.451904296875,280.8327331542969,293.50848388671875,291.1618957519531,1.0,0.2216874957084655,0.7567683458328247,0.7567683458328247,1.0,1.0,-0.942645788192749,0.3940011858940124,0.5486446022987366,0.1542134135961532,0.0,0.0,0.4751227796077728,39.840850830078125,43.0,-1.6598094701766968,-9800.62109375,111.43494415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,307.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.220703125,18000.0,0.0,0.0,0.2249728292226791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129929542541504,0.4129980802536011,-5.127558779349784e-06,0.0,0.0002283188223373,0.0,0.0,29.858543395996094,0.0,0.0,0.0,0.3787573575973511,4.0,0.0,1.0
665640,293.1210327148437,297.1499938964844,293.1499938964844,0.0780352652072906,-1883.2288818359373,304.1472473144531,0.7147179245948792,0.1322680115699768,0.1199817731976509,294.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.5038397312164307,0.050000000745058,0.048717975616455,293.1269226074219,297.1499938964844,293.1499938964844,0.013268026523292,-549.9115600585938,303.8016357421875,0.5038397312164307,0.050000000745058,0.0359829291701316,293.1468200683594,297.1499938964844,293.1499938964844,0.2809311747550964,-5494.91943359375,304.1615600585937,0.9990000128746032,0.4304573237895965,0.3497034311294555,293.2899475097656,297.1499938964844,293.1499938964844,0.0035016478504985,-1323.4854736328125,295.90753173828125,0.5038397312164307,0.050000000745058,0.2310970872640609,291.1625061035156,291.1499938964844,263.1640930175781,261.451904296875,280.8327331542969,293.50848388671875,291.1618957519531,1.0,0.2216874957084655,0.7567683458328247,0.7567683458328247,1.0,1.0,-0.942645788192749,0.3940011858940124,0.5486446022987366,0.1542134135961532,0.0,0.0,0.4751227796077728,39.840850830078125,43.0,-1.6598094701766968,-9800.62109375,111.43494415283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,307.0523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.220703125,18000.0,0.0,0.0,0.2249728292226791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129929542541504,0.4129980802536011,-5.127558779349784e-06,0.0,0.0002283188223373,0.0,0.0,29.858543395996094,0.0,0.0,0.0,0.3787573575973511,4.0,0.0,1.0
665700,293.1207275390625,297.1499938964844,293.1499938964844,0.0783865004777908,-1889.730712890625,304.1471252441406,0.714828610420227,0.132693350315094,0.1203699335455894,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5033609867095947,0.050000000745058,0.0487250983715057,293.1241760253906,297.1499938964844,293.1499938964844,0.0133032817393541,-550.6181030273438,303.8129577636719,0.5033609867095947,0.050000000745058,0.0359881930053234,293.1455383300781,297.1499938964844,293.1499938964844,0.2818023860454559,-5509.7646484375,304.1578674316406,0.9990000128746032,0.4307510256767273,0.3506687581539154,293.2889404296875,297.1499938964844,293.1499938964844,0.0034861918538808,-1317.930419921875,295.8841857910156,0.5033609867095947,0.050000000745058,0.2311308979988098,291.1596984863281,291.1499938964844,263.1598815917969,261.4508972167969,280.825927734375,293.5010681152344,291.1588439941406,1.0,0.2222067415714264,0.7567775249481201,0.7567775249481201,1.0,1.0,-0.9443251490592957,0.3947287797927856,0.54959636926651,0.1545760482549667,0.0,0.0,0.4747554957866668,40.03994369506836,43.0,-5.701861381530762,-9816.9326171875,112.12316131591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7638244628906,307.0724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.775390625,18000.0,0.0,0.0,0.2253718823194503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121378064155578,0.4121429324150085,-5.122023594594793e-06,0.0,0.0002287238021381,0.0,0.0,29.753835678100582,0.0,0.0,0.0,0.3784296810626983,4.0,0.0,1.0
665760,293.1204528808594,297.1499938964844,293.1499938964844,0.0787467360496521,-1896.411865234375,304.14697265625,0.714537501335144,0.1331177353858947,0.1207626387476921,294.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5025825500488281,0.050000000745058,0.048736821860075,293.1214294433594,297.1499938964844,293.1499938964844,0.0133427353575825,-551.4248046875,303.8246765136719,0.5025825500488281,0.050000000745058,0.035996850579977,293.1455383300781,297.1499938964844,293.1499938964844,0.2832973301410675,-5534.4091796875,304.1537170410156,0.9990000128746032,0.4308078289031982,0.3522508144378662,293.2879943847656,297.1499938964844,293.1499938964844,0.0034712620545178,-1312.60009765625,295.86041259765625,0.5025825500488281,0.050000000745058,0.231186494231224,291.1561279296875,291.1499938964844,263.1564025878906,261.4505310058594,280.821533203125,293.4973449707031,291.1551208496094,1.0,0.2229957282543182,0.7567387819290161,0.7567387819290161,1.0,1.0,-0.9467859864234924,0.3957826793193817,0.5510033369064331,0.1551187634468078,0.0,0.0,0.4747042953968048,40.3644905090332,46.0,-8.486200332641602,-9840.234375,113.1881332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,307.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.380859375,18000.0,0.0,0.0,0.2256940454244613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117347598075866,0.4117398560047149,-5.118432909512194e-06,0.0,0.0002290507691213,0.0,0.0,29.699525833129883,0.0,0.0,0.0,0.3782597482204437,4.0,0.0,1.0
665820,293.1200256347656,297.1499938964844,293.1499938964844,0.0794774889945983,-1909.9866943359373,304.1467590332031,0.7128944396972656,0.1339552700519561,0.1215524673461914,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5002737641334534,0.050000000745058,0.0487725846469402,293.1160888671875,297.1499938964844,293.1499938964844,0.0134316887706518,-553.2607421875,303.8491516113281,0.5002737641334534,0.050000000745058,0.0360232666134834,293.1492004394531,297.1499938964844,293.1499938964844,0.2879326343536377,-5609.2294921875,304.1447448730469,0.9990000128746032,0.4301873743534088,0.3570348024368286,293.28619384765625,297.1499938964844,293.1499938964844,0.0034425118938088,-1302.3773193359375,295.8123474121094,0.5002737641334534,0.050000000745058,0.231356143951416,291.14801025390625,291.1499938964844,263.1516418457031,261.45172119140625,280.8191833496094,293.4999389648437,291.14697265625,1.0,0.2252824604511261,0.7566613554954529,0.7566613554954529,1.0,1.0,-0.9537531733512878,0.3987577259540558,0.5549954771995544,0.1566977947950363,0.0,0.0,0.4755047559738159,41.34977722167969,49.0,-11.18426513671875,-9904.4658203125,116.33634948730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,307.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.2261991947889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122959077358246,0.4123010337352752,-5.117633463669336e-06,0.0,0.0002295634185429,0.0,0.0,29.74540901184082,0.0,0.0,0.0,0.3784047067165375,4.0,0.0,1.0
665880,293.1200256347656,297.1499938964844,293.1499938964844,0.0794774889945983,-1909.9866943359373,304.1467590332031,0.7128944396972656,0.1339552700519561,0.1215524673461914,294.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5002737641334534,0.050000000745058,0.0487725846469402,293.1160888671875,297.1499938964844,293.1499938964844,0.0134316887706518,-553.2607421875,303.8491516113281,0.5002737641334534,0.050000000745058,0.0360232666134834,293.1492004394531,297.1499938964844,293.1499938964844,0.2879326343536377,-5609.2294921875,304.1447448730469,0.9990000128746032,0.4301873743534088,0.3570348024368286,293.28619384765625,297.1499938964844,293.1499938964844,0.0034425118938088,-1302.3773193359375,295.8123474121094,0.5002737641334534,0.050000000745058,0.231356143951416,291.14801025390625,291.1499938964844,263.1516418457031,261.45172119140625,280.8191833496094,293.4999389648437,291.14697265625,1.0,0.2252824604511261,0.7566613554954529,0.7566613554954529,1.0,1.0,-0.9537531733512878,0.3987577259540558,0.5549954771995544,0.1566977947950363,0.0,0.0,0.4755047559738159,41.34977722167969,49.0,-11.18426513671875,-9904.4658203125,116.33634948730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772277832031,307.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.2261991947889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4122959077358246,0.4123010337352752,-5.117633463669336e-06,0.0,0.0002295634185429,0.0,0.0,29.74540901184082,0.0,0.0,0.0,0.3784047067165375,4.0,0.0,1.0
665940,293.1197509765625,297.1499938964844,293.1499938964844,0.0802052468061447,-1923.5235595703125,304.1466369628906,0.7100440859794617,0.134767398238182,0.12233567237854,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4971958100795746,0.050000000745058,0.0488226190209388,293.1109619140625,297.1499938964844,293.1499938964844,0.0135316466912627,-555.323486328125,303.87481689453125,0.4971958100795746,0.050000000745058,0.0360602214932441,293.1572265625,297.1499938964844,293.1499938964844,0.2944307327270508,-5712.45263671875,304.1356811523437,0.9990000128746032,0.4285870194435119,0.3636219799518585,293.2846984863281,297.1499938964844,293.1499938964844,0.0034146513789892,-1292.47900390625,295.76385498046875,0.4971958100795746,0.050000000745058,0.2315934896469116,291.1396179199219,291.1499938964844,263.1499938964844,261.4556884765625,280.8245544433594,293.51434326171875,291.1385803222656,1.0,0.2283594459295272,0.7565839290618896,0.7565839290618896,1.0,1.0,-0.9629878401756288,0.4026954174041748,0.5602924227714539,0.1588357239961624,0.0,0.0,0.4774539172649383,42.723899841308594,52.0,-11.778082847595217,-9986.79296875,120.68111419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,307.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.04296875,18000.0,0.0,0.0,0.2266656309366226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146011173725128,0.4146062433719635,-5.125265033711912e-06,0.0,0.0002300368068972,0.0,0.0,29.9904899597168,0.0,0.0,0.0,0.3791774213314056,4.0,0.0,1.0
666000,293.1197509765625,297.1499938964844,293.1499938964844,0.0802052468061447,-1923.5235595703125,304.1466369628906,0.7100440859794617,0.134767398238182,0.12233567237854,294.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.4971958100795746,0.050000000745058,0.0488226190209388,293.1109619140625,297.1499938964844,293.1499938964844,0.0135316466912627,-555.323486328125,303.87481689453125,0.4971958100795746,0.050000000745058,0.0360602214932441,293.1572265625,297.1499938964844,293.1499938964844,0.2944307327270508,-5712.45263671875,304.1356811523437,0.9990000128746032,0.4285870194435119,0.3636219799518585,293.2846984863281,297.1499938964844,293.1499938964844,0.0034146513789892,-1292.47900390625,295.76385498046875,0.4971958100795746,0.050000000745058,0.2315934896469116,291.1396179199219,291.1499938964844,263.1499938964844,261.4556884765625,280.8245544433594,293.51434326171875,291.1385803222656,1.0,0.2283594459295272,0.7565839290618896,0.7565839290618896,1.0,1.0,-0.9629878401756288,0.4026954174041748,0.5602924227714539,0.1588357239961624,0.0,0.0,0.4774539172649383,42.723899841308594,52.0,-11.778082847595217,-9986.79296875,120.68111419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,307.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.04296875,18000.0,0.0,0.0,0.2266656309366226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146011173725128,0.4146062433719635,-5.125265033711912e-06,0.0,0.0002300368068972,0.0,0.0,29.9904899597168,0.0,0.0,0.0,0.3791774213314056,4.0,0.0,1.0
666060,293.1192626953125,297.1499938964844,293.1499938964844,0.0809556022286415,-1937.494384765625,304.1465148925781,0.7062987685203552,0.1356318891048431,0.1231484934687614,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4935885667800903,0.050000000745058,0.0488846413791179,293.1056823730469,297.1499938964844,293.1499938964844,0.0136449923738837,-557.6304931640625,303.90283203125,0.4935885667800903,0.050000000745058,0.0361060313880443,293.1684875488281,297.1499938964844,293.1499938964844,0.3024329245090484,-5838.0068359375,304.12713623046875,0.9990000128746032,0.4261248111724853,0.3716251850128174,293.2830505371094,297.1499938964844,293.1499938964844,0.0033885729499161,-1283.209228515625,295.7164611816406,0.4935885667800903,0.050000000745058,0.2318876981735229,291.1315002441406,291.1499938964844,263.1499938964844,261.4610900878906,280.8365783691406,293.5390625,291.13055419921875,1.0,0.2320659607648849,0.7564043998718262,0.7564043998718262,1.0,1.0,-0.974050998687744,0.4074007868766784,0.5666501522064209,0.1614161878824234,0.0,0.0,0.4804661273956299,44.424442291259766,40.0,-11.376786231994627,-10082.6181640625,126.06990051269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.609375,18000.0,0.0,0.0,0.2272511571645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185607135295868,0.4185658395290375,-5.14110524818534e-06,0.0,0.0002306310343556,0.0,0.0,30.428247451782227,0.0,0.0,0.0,0.3805548250675201,4.0,0.0,1.0
666120,293.1192626953125,297.1499938964844,293.1499938964844,0.0809556022286415,-1937.494384765625,304.1465148925781,0.7062987685203552,0.1356318891048431,0.1231484934687614,294.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4935885667800903,0.050000000745058,0.0488846413791179,293.1056823730469,297.1499938964844,293.1499938964844,0.0136449923738837,-557.6304931640625,303.90283203125,0.4935885667800903,0.050000000745058,0.0361060313880443,293.1684875488281,297.1499938964844,293.1499938964844,0.3024329245090484,-5838.0068359375,304.12713623046875,0.9990000128746032,0.4261248111724853,0.3716251850128174,293.2830505371094,297.1499938964844,293.1499938964844,0.0033885729499161,-1283.209228515625,295.7164611816406,0.4935885667800903,0.050000000745058,0.2318876981735229,291.1315002441406,291.1499938964844,263.1499938964844,261.4610900878906,280.8365783691406,293.5390625,291.13055419921875,1.0,0.2320659607648849,0.7564043998718262,0.7564043998718262,1.0,1.0,-0.974050998687744,0.4074007868766784,0.5666501522064209,0.1614161878824234,0.0,0.0,0.4804661273956299,44.424442291259766,40.0,-11.376786231994627,-10082.6181640625,126.06990051269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95294189453125,307.1953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.609375,18000.0,0.0,0.0,0.2272511571645736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185607135295868,0.4185658395290375,-5.14110524818534e-06,0.0,0.0002306310343556,0.0,0.0,30.428247451782227,0.0,0.0,0.0,0.3805548250675201,4.0,0.0,1.0
666180,293.1181945800781,297.1499938964844,293.1499938964844,0.0816337764263153,-1949.9478759765625,304.14654541015625,0.7102764248847961,0.1366257816553115,0.1239846870303154,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.495129257440567,0.050000000745058,0.0488576889038085,293.0996398925781,297.1499938964844,293.1499938964844,0.0137102315202355,-558.5590209960938,303.9350891113281,0.495129257440567,0.050000000745058,0.0360861234366893,293.1745300292969,297.1499938964844,293.1499938964844,0.2994889616966247,-5787.7685546875,304.1402893066406,0.9990000128746032,0.4244017601013183,0.3681719303131103,293.2807006835937,297.1499938964844,293.1499938964844,0.0033578970469534,-1271.594970703125,295.6788330078125,0.495129257440567,0.050000000745058,0.2317598462104797,291.1346130371094,291.1499938964844,263.1499938964844,261.4664306640625,280.842041015625,293.54571533203125,291.137451171875,1.0,0.2301430851221084,0.7562248706817627,0.7562248706817627,1.0,1.0,-0.9707077145576476,0.405923843383789,0.5647838711738586,0.1606708317995071,0.0,0.0,0.482681006193161,43.704288482666016,28.0,12.642909049987791,-10104.421875,124.08890533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.794921875,18000.0,0.0,0.0,0.2279675900936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230329990386963,0.4230381548404693,-5.1634419833135325e-06,0.0,0.0002313581207999,0.0,0.0,30.95032119750977,0.0,0.0,0.0,0.3821512758731842,4.0,0.0,1.0
666240,293.1181945800781,297.1499938964844,293.1499938964844,0.0816337764263153,-1949.9478759765625,304.14654541015625,0.7102764248847961,0.1366257816553115,0.1239846870303154,294.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.495129257440567,0.050000000745058,0.0488576889038085,293.0996398925781,297.1499938964844,293.1499938964844,0.0137102315202355,-558.5590209960938,303.9350891113281,0.495129257440567,0.050000000745058,0.0360861234366893,293.1745300292969,297.1499938964844,293.1499938964844,0.2994889616966247,-5787.7685546875,304.1402893066406,0.9990000128746032,0.4244017601013183,0.3681719303131103,293.2807006835937,297.1499938964844,293.1499938964844,0.0033578970469534,-1271.594970703125,295.6788330078125,0.495129257440567,0.050000000745058,0.2317598462104797,291.1346130371094,291.1499938964844,263.1499938964844,261.4664306640625,280.842041015625,293.54571533203125,291.137451171875,1.0,0.2301430851221084,0.7562248706817627,0.7562248706817627,1.0,1.0,-0.9707077145576476,0.405923843383789,0.5647838711738586,0.1606708317995071,0.0,0.0,0.482681006193161,43.704288482666016,28.0,12.642909049987791,-10104.421875,124.08890533447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.794921875,18000.0,0.0,0.0,0.2279675900936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230329990386963,0.4230381548404693,-5.1634419833135325e-06,0.0,0.0002313581207999,0.0,0.0,30.95032119750977,0.0,0.0,0.0,0.3821512758731842,4.0,0.0,1.0
666300,293.11749267578125,297.1499938964844,293.1499938964844,0.0818974077701568,-1954.6077880859373,304.1466979980469,0.7149106860160828,0.1371669918298721,0.124414749443531,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.4977932572364807,0.050000000745058,0.048812661319971,293.0963134765625,297.1499938964844,293.1499938964844,0.0137160522863268,-558.2247924804688,303.9530029296875,0.4977932572364807,0.050000000745058,0.0360528640449047,293.1713256835937,297.1499938964844,293.1499938964844,0.2937414050102234,-5695.0732421875,304.15252685546875,0.9990000128746032,0.4247155487537384,0.3623250126838684,293.2792358398437,297.1499938964844,293.1499938964844,0.0033394214697182,-1264.0640869140625,295.6689147949219,0.4977932572364807,0.050000000745058,0.2315462380647659,291.148193359375,291.1499938964844,263.1499938964844,261.4691162109375,280.83453369140625,293.5292358398437,291.1521301269531,1.0,0.2274781614542007,0.756135106086731,0.756135106086731,1.0,1.0,-0.9638580083847046,0.4029806554317474,0.5608773827552795,0.1590611487627029,0.0,0.0,0.481460690498352,42.48401641845703,28.0,27.62126541137696,-10071.72265625,120.48745727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,307.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0625,18000.0,0.0,0.0,0.228256955742836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228079319000244,0.4228130877017975,-5.16895534019568e-06,0.0,0.0002316517930012,0.0,0.0,30.95884323120117,0.0,0.0,0.0,0.3821498453617096,4.0,0.0,1.0
666360,293.11669921875,297.1499938964844,293.1499938964844,0.0821525529026985,-1959.0841064453125,304.1468505859375,0.7209475636482239,0.1377378851175308,0.1248551160097122,294.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5016483068466187,0.050000000745058,0.048751063644886,293.0928039550781,297.1499938964844,293.1499938964844,0.013713608495891,-557.65380859375,303.9720458984375,0.5016483068466187,0.050000000745058,0.0360073707997798,293.1636962890625,297.1499938964844,293.1499938964844,0.2856911718845367,-5566.01513671875,304.16668701171875,0.9990000128746032,0.4259401261806488,0.354170024394989,293.2775573730469,297.1499938964844,293.1499938964844,0.0033197964075952,-1256.0059814453125,295.6615905761719,0.5016483068466187,0.050000000745058,0.2312540560960769,291.16436767578125,291.1499938964844,263.1499938964844,261.4717712402344,280.8199157714844,293.49951171875,291.1685791015625,1.0,0.2238117605447769,0.7560712695121765,0.7560712695121765,1.0,1.0,-0.9541214108467102,0.3988142013549804,0.5553072094917297,0.1567767560482025,0.0,0.0,0.478883147239685,40.81109237670898,31.0,37.17346954345703,-10009.9892578125,115.54378509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98699951171875,307.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.171875,18000.0,0.0,0.0,0.228409007191658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203359186649322,0.4203410744667053,-5.16479485668242e-06,0.0,0.0002318061015103,0.0,0.0,30.7123966217041,0.0,0.0,0.0,0.3813735246658325,4.0,0.0,1.0
666420,293.1149597167969,297.1499938964844,293.1499938964844,0.0828213989734649,-1971.1617431640625,304.1467590332031,0.728947639465332,0.1389320194721222,0.1258441358804702,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.5064697265625,0.050000000745058,0.0486798882484436,293.08544921875,297.1499938964844,293.1499938964844,0.0137534495443105,-557.6366577148438,304.0124816894531,0.5064697265625,0.050000000745058,0.035954799503088,293.14306640625,297.1499938964844,293.1499938964844,0.2757663428783417,-5408.8583984375,304.1771545410156,0.9990000128746032,0.4297763109207153,0.3445047438144684,293.2736511230469,297.1499938964844,293.1499938964844,0.0032860089559108,-1242.4036865234375,295.6440124511719,0.5064697265625,0.050000000745058,0.2309164404869079,291.1884155273437,291.1499938964844,263.1499938964844,261.4770812988281,280.7850036621094,293.4340515136719,291.1891784667969,1.0,0.2200269699096679,0.7559436559677124,0.7559436559677124,1.0,1.0,-0.9431493282318116,0.3941399157047272,0.549009382724762,0.1541491001844406,0.0,0.0,0.4718347191810608,38.88103866577149,34.0,23.71223258972168,-9904.03515625,110.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,307.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.205078125,18000.0,0.0,0.0,0.2281663864850998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108044505119324,0.410809576511383,-5.130030331201851e-06,0.0,0.0002315598685527,0.0,0.0,29.67602157592773,0.0,0.0,0.0,0.3781625926494598,4.0,0.0,1.0
666480,293.1149597167969,297.1499938964844,293.1499938964844,0.0828213989734649,-1971.1617431640625,304.1467590332031,0.728947639465332,0.1389320194721222,0.1258441358804702,294.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.5064697265625,0.050000000745058,0.0486798882484436,293.08544921875,297.1499938964844,293.1499938964844,0.0137534495443105,-557.6366577148438,304.0124816894531,0.5064697265625,0.050000000745058,0.035954799503088,293.14306640625,297.1499938964844,293.1499938964844,0.2757663428783417,-5408.8583984375,304.1771545410156,0.9990000128746032,0.4297763109207153,0.3445047438144684,293.2736511230469,297.1499938964844,293.1499938964844,0.0032860089559108,-1242.4036865234375,295.6440124511719,0.5064697265625,0.050000000745058,0.2309164404869079,291.1884155273437,291.1499938964844,263.1499938964844,261.4770812988281,280.7850036621094,293.4340515136719,291.1891784667969,1.0,0.2200269699096679,0.7559436559677124,0.7559436559677124,1.0,1.0,-0.9431493282318116,0.3941399157047272,0.549009382724762,0.1541491001844406,0.0,0.0,0.4718347191810608,38.88103866577149,34.0,23.71223258972168,-9904.03515625,110.0050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06268310546875,307.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.205078125,18000.0,0.0,0.0,0.2281663864850998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108044505119324,0.410809576511383,-5.130030331201851e-06,0.0,0.0002315598685527,0.0,0.0,29.67602157592773,0.0,0.0,0.0,0.3781625926494598,4.0,0.0,1.0
666540,293.1130676269531,297.1499938964844,293.1499938964844,0.0837588757276535,-1988.635986328125,304.1462707519531,0.7341227531433105,0.1402041167020797,0.1269343346357345,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5090327858924866,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138551434502005,-559.2867431640625,304.0560913085937,0.5090327858924866,0.050000000745058,0.0359287075698375,293.1254577636719,297.1499938964844,293.1499938964844,0.2708326578140259,-5332.71533203125,304.1761474609375,0.9990000128746032,0.4335266351699829,0.3396056592464447,293.26904296875,297.1499938964844,293.1499938964844,0.0032610362395644,-1233.258544921875,295.6125793457031,0.5090327858924866,0.050000000745058,0.2307488620281219,291.18621826171875,291.1499938964844,263.1499938964844,261.4823608398437,280.7604675292969,293.3886413574219,291.1852111816406,1.0,0.2181449681520462,0.7558160424232483,0.7558160424232483,1.0,1.0,-0.9383012652397156,0.3920636475086212,0.546237587928772,0.1529939621686935,0.0,0.0,0.4670107364654541,37.9306526184082,37.0,0.2217335551977157,-9844.8662109375,107.4371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,307.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.390625,18000.0,0.0,0.0,0.227289929986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025939106941223,0.4025990068912506,-5.088198577141156e-06,0.0,0.0002306703827343,0.0,0.0,28.73931312561035,0.0,0.0,0.0,0.3752335011959076,4.0,0.0,1.0
666600,293.1130676269531,297.1499938964844,293.1499938964844,0.0837588757276535,-1988.635986328125,304.1462707519531,0.7341227531433105,0.1402041167020797,0.1269343346357345,294.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.5090327858924866,0.050000000745058,0.0486445613205432,293.07769775390625,297.1499938964844,293.1499938964844,0.0138551434502005,-559.2867431640625,304.0560913085937,0.5090327858924866,0.050000000745058,0.0359287075698375,293.1254577636719,297.1499938964844,293.1499938964844,0.2708326578140259,-5332.71533203125,304.1761474609375,0.9990000128746032,0.4335266351699829,0.3396056592464447,293.26904296875,297.1499938964844,293.1499938964844,0.0032610362395644,-1233.258544921875,295.6125793457031,0.5090327858924866,0.050000000745058,0.2307488620281219,291.18621826171875,291.1499938964844,263.1499938964844,261.4823608398437,280.7604675292969,293.3886413574219,291.1852111816406,1.0,0.2181449681520462,0.7558160424232483,0.7558160424232483,1.0,1.0,-0.9383012652397156,0.3920636475086212,0.546237587928772,0.1529939621686935,0.0,0.0,0.4670107364654541,37.9306526184082,37.0,0.2217335551977157,-9844.8662109375,107.4371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650085449219,307.323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.390625,18000.0,0.0,0.0,0.227289929986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025939106941223,0.4025990068912506,-5.088198577141156e-06,0.0,0.0002306703827343,0.0,0.0,28.73931312561035,0.0,0.0,0.0,0.3752335011959076,4.0,0.0,1.0
666660,293.1110534667969,297.1499938964844,293.1499938964844,0.0848247185349464,-2008.6224365234373,304.145751953125,0.7371142506599426,0.141545221209526,0.1281149238348007,294.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5097363591194153,0.050000000745058,0.048635147511959,293.0696716308594,297.1499938964844,293.1499938964844,0.0139899551868438,-561.6887817382812,304.1031799316406,0.5097363591194153,0.050000000745058,0.0359217561781406,293.1132202148437,297.1499938964844,293.1499938964844,0.2694410383701324,-5313.50146484375,304.1696472167969,0.9990000128746032,0.4366433620452881,0.3382887542247772,293.2640380859375,297.1499938964844,293.1499938964844,0.0032412444707006,-1226.3560791015625,295.5787048339844,0.5097363591194153,0.050000000745058,0.230704203248024,291.1763916015625,291.1499938964844,263.1499938964844,261.4875793457031,280.7458190917969,293.36297607421875,291.1747436523437,1.0,0.2178335785865783,0.7558456063270569,0.7558456063270569,1.0,1.0,-0.9380630850791932,0.3919650614261627,0.5460980534553528,0.1529426872730255,0.0,0.0,0.4640998542308807,37.68951797485352,40.0,-12.44986343383789,-9831.150390625,107.0014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,307.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.2260349243879318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3973957896232605,0.3974008560180664,-5.0589715101523325e-06,0.0,0.0002293967118021,0.0,0.0,28.14134407043457,0.0,0.0,0.0,0.3733305335044861,4.0,0.0,1.0
