time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1110534667969,297.1499938964844,293.1499938964844,0.0848247185349464,-2008.6224365234373,304.145751953125,0.7371142506599426,0.141545221209526,0.1281149238348007,294.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5097363591194153,0.050000000745058,0.048635147511959,293.0696716308594,297.1499938964844,293.1499938964844,0.0139899551868438,-561.6887817382812,304.1031799316406,0.5097363591194153,0.050000000745058,0.0359217561781406,293.1132202148437,297.1499938964844,293.1499938964844,0.2694410383701324,-5313.50146484375,304.1696472167969,0.9990000128746032,0.4366433620452881,0.3382887542247772,293.2640380859375,297.1499938964844,293.1499938964844,0.0032412444707006,-1226.3560791015625,295.5787048339844,0.5097363591194153,0.050000000745058,0.230704203248024,291.1763916015625,291.1499938964844,263.1499938964844,261.4875793457031,280.7458190917969,293.36297607421875,291.1747436523437,1.0,0.2178335785865783,0.7558456063270569,0.7558456063270569,1.0,1.0,-0.9380630850791932,0.3919650614261627,0.5460980534553528,0.1529426872730255,0.0,0.0,0.4640998542308807,37.68951797485352,40.0,-12.44986343383789,-9831.150390625,107.0014419555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26416015625,307.3538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.2260349243879318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3973957896232605,0.3974008560180664,-5.0589715101523325e-06,0.0,0.0002293967118021,0.0,0.0,28.14134407043457,0.0,0.0,0.0,0.3733305335044861,4.0,0.0,1.0
666780,293.10906982421875,297.1499938964844,293.1499938964844,0.0859788060188293,-2030.330322265625,304.1452331542969,0.7382264733314514,0.1429333984851837,0.129363015294075,294.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5088605880737305,0.050000000745058,0.0486468747258186,293.0614624023437,297.1499938964844,293.1499938964844,0.0140129961073398,-562.5023803710938,304.14971923828125,0.5089869499206543,0.0503009147942066,0.0359543226659297,293.106689453125,297.1499938964844,293.1499938964844,0.2710042893886566,-5341.31103515625,304.16046142578125,0.9990000128746032,0.4389075338840484,0.3399295806884765,293.25897216796875,297.1499938964844,293.1499938964844,0.0032249032519757,-1220.9132080078125,295.5440368652344,0.5088605880737305,0.050000000745058,0.2307598143815994,291.1623840332031,291.1499938964844,263.1499938964844,261.4927673339844,280.7398986816406,293.35400390625,291.1604309082031,1.0,0.2188188582658767,0.7558751106262207,0.7558751106262207,1.0,1.0,-0.9416490793228148,0.3934921026229858,0.5481569766998291,0.1537892520427703,0.0,0.0,0.4633586704730987,38.02753829956055,43.0,-19.001977920532227,-9853.9697265625,108.31221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,307.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2246701121330261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395219087600708,0.3952241241931915,-5.043264081905363e-06,0.0,0.000228011602303,0.0,0.0,27.8759708404541,0.0,0.0,0.0,0.3724811673164367,4.0,0.0,1.0
666840,293.10906982421875,297.1499938964844,293.1499938964844,0.0859788060188293,-2030.330322265625,304.1452331542969,0.7382264733314514,0.1429333984851837,0.129363015294075,294.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5088605880737305,0.050000000745058,0.0486468747258186,293.0614624023437,297.1499938964844,293.1499938964844,0.0140129961073398,-562.5023803710938,304.14971923828125,0.5089869499206543,0.0503009147942066,0.0359543226659297,293.106689453125,297.1499938964844,293.1499938964844,0.2710042893886566,-5341.31103515625,304.16046142578125,0.9990000128746032,0.4389075338840484,0.3399295806884765,293.25897216796875,297.1499938964844,293.1499938964844,0.0032249032519757,-1220.9132080078125,295.5440368652344,0.5088605880737305,0.050000000745058,0.2307598143815994,291.1623840332031,291.1499938964844,263.1499938964844,261.4927673339844,280.7398986816406,293.35400390625,291.1604309082031,1.0,0.2188188582658767,0.7558751106262207,0.7558751106262207,1.0,1.0,-0.9416490793228148,0.3934921026229858,0.5481569766998291,0.1537892520427703,0.0,0.0,0.4633586704730987,38.02753829956055,43.0,-19.001977920532227,-9853.9697265625,108.31221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,307.3812255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.005859375,18000.0,0.0,0.0,0.2246701121330261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.395219087600708,0.3952241241931915,-5.043264081905363e-06,0.0,0.000228011602303,0.0,0.0,27.8759708404541,0.0,0.0,0.0,0.3724811673164367,4.0,0.0,1.0
666900,293.1081237792969,297.1499938964844,293.1499938964844,0.086575411260128,-2041.5648193359373,304.14501953125,0.7383458018302917,0.143637478351593,0.130002960562706,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5080664157867432,0.050000000745058,0.0486576668918132,293.0577697753906,297.1499938964844,293.1499938964844,0.0147525230422616,-578.2083740234375,304.1484069824219,0.5126680731773376,0.052150011062622,0.0368108227849006,293.1054077148437,297.1499938964844,293.1499938964844,0.2724954187870025,-5366.26513671875,304.1558532714844,0.9990000128746032,0.439709335565567,0.3414336442947387,293.2564697265625,297.1499938964844,293.1499938964844,0.0032175297383219,-1218.5174560546875,295.5267028808594,0.5080664157867432,0.050000000745058,0.2308110296726226,291.1546630859375,291.1499938964844,263.1499938964844,261.4953308105469,280.7400817871094,293.355712890625,291.152587890625,1.0,0.2197352647781372,0.7558898329734802,0.7558898329734802,1.0,1.0,-0.9453237056732178,0.3950582444667816,0.5502654314041138,0.1546490341424942,0.0,0.0,0.4638161659240722,38.343055725097656,43.0,-21.154041290283203,-9880.7626953125,109.6143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,307.3895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.87890625,18000.0,0.0,0.0,0.2240327894687652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3953206837177276,0.3953257501125335,-5.040755695517873e-06,0.0,0.0002273647987749,0.0,0.0,27.87238311767578,0.0,0.0,0.0,0.3724671900272369,4.0,0.0,1.0
666960,293.10723876953125,297.1499938964844,293.1499938964844,0.0871861279010772,-2053.08056640625,304.1448059082031,0.7381664514541626,0.1443454772233963,0.1306502223014831,294.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5070392489433289,0.050000000745058,0.0486718639731407,293.05523681640625,297.1499938964844,293.1499938964844,0.0156652238219976,-597.62109375,304.1470642089844,0.5179595351219177,0.0538175478577613,0.0380247756838798,293.1051940917969,297.1499938964844,293.1499938964844,0.2744780778884887,-5398.892578125,304.15118408203125,0.9990000128746032,0.4403161704540252,0.3434018194675445,293.2540588378906,297.1499938964844,293.1499938964844,0.0032106386497616,-1216.343017578125,295.509033203125,0.5070392489433289,0.050000000745058,0.2308783680200576,291.14605712890625,291.1499938964844,263.1499938964844,261.4978942871094,280.74322509765625,293.3625183105469,291.14373779296875,1.0,0.2209053635597229,0.7558340430259705,0.7558340430259705,1.0,1.0,-0.950017273426056,0.3970489799976349,0.5529682636260986,0.1557450890541076,0.0,0.0,0.4649392366409302,38.75677490234375,46.0,-23.35075569152832,-9916.296875,111.30670928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3741455078125,307.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71875,18000.0,0.0,0.0,0.2234767079353332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962807655334472,0.3962858021259308,-5.041907570557669e-06,0.0,0.0002268004463985,0.0,0.0,27.96076774597168,0.0,0.0,0.0,0.3727495670318603,4.0,0.0,1.0
667020,293.1055908203125,297.1499938964844,293.1499938964844,0.0884215533733367,-2076.37353515625,304.1445007324219,0.7368140816688538,0.1457642912864685,0.1319616287946701,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5042380690574646,0.050000000745058,0.048711996525526,293.052001953125,297.1499938964844,293.1499938964844,0.0174606647342443,-633.2908935546875,304.1450500488281,0.5264053344726562,0.0568767488002777,0.0402471385896205,293.1080627441406,297.1499938964844,293.1499938964844,0.2800204753875732,-5488.57470703125,304.1415710449219,0.9990000128746032,0.4408804476261139,0.3489040732383728,293.24951171875,297.1499938964844,293.1499938964844,0.0031981510110199,-1212.4556884765625,295.4740905761719,0.5042380690574646,0.050000000745058,0.231068730354309,291.1287841796875,291.1499938964844,263.1499938964844,261.50299072265625,280.75506591796875,293.3866271972656,291.1268310546875,1.0,0.2238966971635818,0.7557223439216614,0.7557223439216614,1.0,1.0,-0.9611383080482484,0.401772677898407,0.5593656301498413,0.1583495736122131,0.0,0.0,0.4689512848854065,39.90241241455078,49.0,-22.98763656616211,-10008.4560546875,115.64202880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,307.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.091796875,18000.0,0.0,0.0,0.2227353602647781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009475409984588,0.4009525775909424,-5.056555437477073e-06,0.0,0.0002260480832774,0.0,0.0,28.43749237060547,0.0,0.0,0.0,0.374264657497406,4.0,0.0,1.0
667080,293.1055908203125,297.1499938964844,293.1499938964844,0.0884215533733367,-2076.37353515625,304.1445007324219,0.7368140816688538,0.1457642912864685,0.1319616287946701,294.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5042380690574646,0.050000000745058,0.048711996525526,293.052001953125,297.1499938964844,293.1499938964844,0.0174606647342443,-633.2908935546875,304.1450500488281,0.5264053344726562,0.0568767488002777,0.0402471385896205,293.1080627441406,297.1499938964844,293.1499938964844,0.2800204753875732,-5488.57470703125,304.1415710449219,0.9990000128746032,0.4408804476261139,0.3489040732383728,293.24951171875,297.1499938964844,293.1499938964844,0.0031981510110199,-1212.4556884765625,295.4740905761719,0.5042380690574646,0.050000000745058,0.231068730354309,291.1287841796875,291.1499938964844,263.1499938964844,261.50299072265625,280.75506591796875,293.3866271972656,291.1268310546875,1.0,0.2238966971635818,0.7557223439216614,0.7557223439216614,1.0,1.0,-0.9611383080482484,0.401772677898407,0.5593656301498413,0.1583495736122131,0.0,0.0,0.4689512848854065,39.90241241455078,49.0,-22.98763656616211,-10008.4560546875,115.64202880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35992431640625,307.3926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.091796875,18000.0,0.0,0.0,0.2227353602647781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009475409984588,0.4009525775909424,-5.056555437477073e-06,0.0,0.0002260480832774,0.0,0.0,28.43749237060547,0.0,0.0,0.0,0.374264657497406,4.0,0.0,1.0
667140,293.10418701171875,297.1499938964844,293.1499938964844,0.0896440595388412,-2099.38427734375,304.144287109375,0.7344228029251099,0.1471739262342453,0.1332806348800659,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5007129907608032,0.050000000745058,0.0487655475735664,293.0496826171875,297.1499938964844,293.1499938964844,0.019317403435707,-667.213623046875,304.14361572265625,0.5329988598823547,0.0598282516002655,0.0423611551523208,293.1150817871094,297.1499938964844,293.1499938964844,0.2872718572616577,-5604.12744140625,304.13232421875,0.9990000128746032,0.440524011850357,0.3561133146286011,293.2453918457031,297.1499938964844,293.1499938964844,0.003186369780451,-1208.693603515625,295.44140625,0.5007129907608032,0.050000000745058,0.2313227653503418,291.114501953125,291.1499938964844,263.1499938964844,261.50799560546875,280.77178955078125,293.4205627441406,291.1128845214844,1.0,0.2276158630847931,0.7556107044219971,0.7556107044219971,1.0,1.0,-0.9742798209190368,0.40736785531044,0.5669119358062744,0.1614392697811126,0.0,0.0,0.4746788740158081,41.41315460205078,52.0,-20.017480850219727,-10119.8837890625,121.13323211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,307.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.892578125,18000.0,0.0,0.0,0.2226548343896865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084708392620086,0.4084759354591369,-5.086134933662834e-06,0.0,0.0002259663451695,0.0,0.0,29.24543190002441,0.0,0.0,0.0,0.376829445362091,4.0,0.0,1.0
667200,293.10418701171875,297.1499938964844,293.1499938964844,0.0896440595388412,-2099.38427734375,304.144287109375,0.7344228029251099,0.1471739262342453,0.1332806348800659,294.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.5007129907608032,0.050000000745058,0.0487655475735664,293.0496826171875,297.1499938964844,293.1499938964844,0.019317403435707,-667.213623046875,304.14361572265625,0.5329988598823547,0.0598282516002655,0.0423611551523208,293.1150817871094,297.1499938964844,293.1499938964844,0.2872718572616577,-5604.12744140625,304.13232421875,0.9990000128746032,0.440524011850357,0.3561133146286011,293.2453918457031,297.1499938964844,293.1499938964844,0.003186369780451,-1208.693603515625,295.44140625,0.5007129907608032,0.050000000745058,0.2313227653503418,291.114501953125,291.1499938964844,263.1499938964844,261.50799560546875,280.77178955078125,293.4205627441406,291.1128845214844,1.0,0.2276158630847931,0.7556107044219971,0.7556107044219971,1.0,1.0,-0.9742798209190368,0.40736785531044,0.5669119358062744,0.1614392697811126,0.0,0.0,0.4746788740158081,41.41315460205078,52.0,-20.017480850219727,-10119.8837890625,121.13323211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,307.3720092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17934.892578125,18000.0,0.0,0.0,0.2226548343896865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084708392620086,0.4084759354591369,-5.086134933662834e-06,0.0,0.0002259663451695,0.0,0.0,29.24543190002441,0.0,0.0,0.0,0.376829445362091,4.0,0.0,1.0
667260,293.10302734375,297.1499938964844,293.1499938964844,0.0908510237932205,-2122.07275390625,304.1441955566406,0.7312987446784973,0.1485674828290939,0.1345968246459961,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4967314004898071,0.050000000745058,0.0488302670419216,293.0478515625,297.1499938964844,293.1499938964844,0.0212981216609478,-700.7593994140625,304.1424560546875,0.5383985638618469,0.0627454072237014,0.0444534718990325,293.12567138671875,297.1499938964844,293.1499938964844,0.2958951592445373,-5739.859375,304.1238708496094,0.9990000128746032,0.4392700791358948,0.3646348714828491,293.24169921875,297.1499938964844,293.1499938964844,0.003175179939717,-1205.054931640625,295.4103088378906,0.4967314004898071,0.050000000745058,0.2316297739744186,291.1022644042969,291.1499938964844,263.1499938964844,261.5129699707031,280.7928466796875,293.4624938964844,291.1009826660156,1.0,0.2319055944681167,0.755372166633606,0.755372166633606,1.0,1.0,-0.9890443682670592,0.413653701543808,0.5753906965255737,0.1649072766304016,0.0,0.0,0.4818797409534454,43.22793960571289,55.0,-16.869369506835938,-10245.5302734375,127.64925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.533203125,18000.0,0.0,0.0,0.2233555316925048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184264242649078,0.4184315502643585,-5.128677003085613e-06,0.0,0.0002266774681629,0.0,0.0,30.351442337036133,0.0,0.0,0.0,0.380324512720108,4.0,0.0,1.0
667320,293.10302734375,297.1499938964844,293.1499938964844,0.0908510237932205,-2122.07275390625,304.1441955566406,0.7312987446784973,0.1485674828290939,0.1345968246459961,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.4967314004898071,0.050000000745058,0.0488302670419216,293.0478515625,297.1499938964844,293.1499938964844,0.0212981216609478,-700.7593994140625,304.1424560546875,0.5383985638618469,0.0627454072237014,0.0444534718990325,293.12567138671875,297.1499938964844,293.1499938964844,0.2958951592445373,-5739.859375,304.1238708496094,0.9990000128746032,0.4392700791358948,0.3646348714828491,293.24169921875,297.1499938964844,293.1499938964844,0.003175179939717,-1205.054931640625,295.4103088378906,0.4967314004898071,0.050000000745058,0.2316297739744186,291.1022644042969,291.1499938964844,263.1499938964844,261.5129699707031,280.7928466796875,293.4624938964844,291.1009826660156,1.0,0.2319055944681167,0.755372166633606,0.755372166633606,1.0,1.0,-0.9890443682670592,0.413653701543808,0.5753906965255737,0.1649072766304016,0.0,0.0,0.4818797409534454,43.22793960571289,55.0,-16.869369506835938,-10245.5302734375,127.64925384521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18780517578125,307.3324890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17912.533203125,18000.0,0.0,0.0,0.2233555316925048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184264242649078,0.4184315502643585,-5.128677003085613e-06,0.0,0.0002266774681629,0.0,0.0,30.351442337036133,0.0,0.0,0.0,0.380324512720108,4.0,0.0,1.0
667380,293.10211181640625,297.1499938964844,293.1499938964844,0.0920361503958702,-2144.311279296875,304.1441345214844,0.7276621460914612,0.1499433815479278,0.1359063684940338,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.4924585819244385,0.050000000745058,0.0489046312868595,293.0463562011719,297.1499938964844,293.1499938964844,0.0234025791287422,-734.0433349609375,304.1414794921875,0.5428398251533508,0.0656359195709228,0.0465336106717586,293.13916015625,297.1499938964844,293.1499938964844,0.3056237399578094,-5891.24853515625,304.1164245605469,0.9990000128746032,0.4371553957462311,0.3741865158081054,293.2384033203125,297.1499938964844,293.1499938964844,0.0031644634436815,-1201.482177734375,295.38104248046875,0.4924585819244385,0.050000000745058,0.2319825142621994,291.09246826171875,291.1499938964844,263.1499938964844,261.51788330078125,280.8174743652344,293.5118408203125,291.09149169921875,1.0,0.2366464138031005,0.7551336288452148,0.7551336288452148,1.0,1.0,-1.0050890445709229,0.4205036759376526,0.5845853686332703,0.168689340353012,0.0,0.0,0.4902381598949432,45.30487823486328,43.0,-13.491253852844238,-10382.4638671875,135.09617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,307.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.115234375,18000.0,0.0,0.0,0.2249082326889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305278360843658,0.4305330216884613,-5.183788289286895e-06,0.0,0.0002282532659592,0.0,0.0,31.74497413635254,0.0,0.0,0.0,0.3846901953220367,4.0,0.0,1.0
667440,293.10211181640625,297.1499938964844,293.1499938964844,0.0920361503958702,-2144.311279296875,304.1441345214844,0.7276621460914612,0.1499433815479278,0.1359063684940338,294.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.4924585819244385,0.050000000745058,0.0489046312868595,293.0463562011719,297.1499938964844,293.1499938964844,0.0234025791287422,-734.0433349609375,304.1414794921875,0.5428398251533508,0.0656359195709228,0.0465336106717586,293.13916015625,297.1499938964844,293.1499938964844,0.3056237399578094,-5891.24853515625,304.1164245605469,0.9990000128746032,0.4371553957462311,0.3741865158081054,293.2384033203125,297.1499938964844,293.1499938964844,0.0031644634436815,-1201.482177734375,295.38104248046875,0.4924585819244385,0.050000000745058,0.2319825142621994,291.09246826171875,291.1499938964844,263.1499938964844,261.51788330078125,280.8174743652344,293.5118408203125,291.09149169921875,1.0,0.2366464138031005,0.7551336288452148,0.7551336288452148,1.0,1.0,-1.0050890445709229,0.4205036759376526,0.5845853686332703,0.168689340353012,0.0,0.0,0.4902381598949432,45.30487823486328,43.0,-13.491253852844238,-10382.4638671875,135.09617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,307.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.115234375,18000.0,0.0,0.0,0.2249082326889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305278360843658,0.4305330216884613,-5.183788289286895e-06,0.0,0.0002282532659592,0.0,0.0,31.74497413635254,0.0,0.0,0.0,0.3846901953220367,4.0,0.0,1.0
667500,293.1016540527344,297.1499938964844,293.1499938964844,0.0925826653838157,-2154.51904296875,304.14422607421875,0.7283847332000732,0.1506400257349014,0.1365291774272918,294.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0900573730469,0.4922361969947815,0.050000000745058,0.0489086098968982,293.045654296875,297.1499938964844,293.1499938964844,0.0244685281068086,-750.1318359375,304.1410827636719,0.5474061369895935,0.0670874044299125,0.0475467108190059,293.1451721191406,297.1499938964844,293.1499938964844,0.3064982891082763,-5902.55908203125,304.1210632324219,0.9990000128746032,0.4361112415790558,0.3746934831142425,293.2367858886719,297.1499938964844,293.1499938964844,0.0031573500018566,-1198.9166259765625,295.3681030273437,0.4922361969947815,0.050000000745058,0.232001394033432,291.0896911621094,291.1499938964844,263.1499938964844,261.5202941894531,280.8296203613281,293.533203125,291.090087890625,1.0,0.2367442995309829,0.7550144195556641,0.7550144195556641,1.0,1.0,-1.007693886756897,0.4215840101242065,0.5861099362373352,0.1693563759326934,0.0,0.0,0.4945623576641083,45.4389877319336,43.0,-4.877405166625977,-10424.728515625,135.97528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664001464844,307.26239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.8515625,18000.0,0.0,0.0,0.2259860038757324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4372046887874603,0.4372099041938782,-5.215756573306862e-06,0.0,0.0002293470752192,0.0,0.0,32.53748321533203,0.0,0.0,0.0,0.3871468305587768,4.0,0.0,1.0
667560,293.1011657714844,297.1499938964844,293.1499938964844,0.0930401012301445,-2162.899658203125,304.1444396972656,0.7310557961463928,0.1513512432575225,0.137140542268753,294.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4934543371200561,0.050000000745058,0.0488868206739425,293.0448913574219,297.1499938964844,293.1499938964844,0.02552080899477,-765.492919921875,304.1407775878906,0.5538844466209412,0.0685542300343513,0.0485506616532802,293.147216796875,297.1499938964844,293.1499938964844,0.3039619624614715,-5859.96875,304.1309814453125,0.9990000128746032,0.435765653848648,0.3719269037246704,293.23516845703125,297.1499938964844,293.1499938964844,0.0031481210608035,-1195.109130859375,295.3618469238281,0.4934543371200561,0.050000000745058,0.2318980246782302,291.09637451171875,291.1499938964844,263.1499938964844,261.522705078125,280.8357238769531,293.5416259765625,291.0993347167969,1.0,0.2356081455945968,0.7548637986183167,0.7548637986183167,1.0,1.0,-1.0061644315719604,0.4208894968032837,0.5852749347686768,0.1690200716257095,0.0,0.0,0.4975248277187347,44.8697509765625,31.0,13.403355598449709,-10441.5126953125,134.6183319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89080810546875,307.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17892.681640625,18000.0,0.0,0.0,0.2271866500377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431924521923065,0.4431976974010467,-5.248632078291848e-06,0.0,0.0002305655652889,0.0,0.0,33.28086471557617,0.0,0.0,0.0,0.3893970847129822,4.0,0.0,1.0
667620,293.1000061035156,297.1499938964844,293.1499938964844,0.0938058421015739,-2176.619873046875,304.14501953125,0.7411971092224121,0.1528188735246658,0.1383479386568069,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.49939626455307,0.050000000745058,0.0487863384187221,293.0433349609375,297.1499938964844,293.1499938964844,0.0275218952447175,-795.1441650390625,304.1405639648437,0.5715047121047974,0.0715358555316925,0.050548642873764,293.1380310058594,297.1499938964844,293.1499938964844,0.2911152243614197,-5652.673828125,304.158935546875,0.9990000128746032,0.4376571476459503,0.3588871657848358,293.2317810058594,297.1499938964844,293.1499938964844,0.0031233858317136,-1184.4127197265625,295.36309814453125,0.49939626455307,0.050000000745058,0.2314213812351226,291.1280822753906,291.1499938964844,263.1499938964844,261.5274658203125,280.82769775390625,293.51739501953125,291.1324157714844,1.0,0.2300774306058883,0.7545626163482666,0.7545626163482666,1.0,1.0,-0.9936723709106444,0.4154374599456787,0.5782349109649658,0.1661507189273834,0.0,0.0,0.498451292514801,42.177242279052734,34.0,39.63806915283203,-10382.3291015625,126.98633575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758178710937,307.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.40234375,18000.0,0.0,0.0,0.2296246141195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481148421764374,0.4481201171875,-5.29061617271509e-06,0.0,0.0002330397983314,0.0,0.0,33.982601165771484,0.0,0.0,0.0,0.3914833664894104,4.0,0.0,1.0
667680,293.1000061035156,297.1499938964844,293.1499938964844,0.0938058421015739,-2176.619873046875,304.14501953125,0.7411971092224121,0.1528188735246658,0.1383479386568069,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.49939626455307,0.050000000745058,0.0487863384187221,293.0433349609375,297.1499938964844,293.1499938964844,0.0275218952447175,-795.1441650390625,304.1405639648437,0.5715047121047974,0.0715358555316925,0.050548642873764,293.1380310058594,297.1499938964844,293.1499938964844,0.2911152243614197,-5652.673828125,304.158935546875,0.9990000128746032,0.4376571476459503,0.3588871657848358,293.2317810058594,297.1499938964844,293.1499938964844,0.0031233858317136,-1184.4127197265625,295.36309814453125,0.49939626455307,0.050000000745058,0.2314213812351226,291.1280822753906,291.1499938964844,263.1499938964844,261.5274658203125,280.82769775390625,293.51739501953125,291.1324157714844,1.0,0.2300774306058883,0.7545626163482666,0.7545626163482666,1.0,1.0,-0.9936723709106444,0.4154374599456787,0.5782349109649658,0.1661507189273834,0.0,0.0,0.498451292514801,42.177242279052734,34.0,39.63806915283203,-10382.3291015625,126.98633575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7758178710937,307.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17964.40234375,18000.0,0.0,0.0,0.2296246141195297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481148421764374,0.4481201171875,-5.29061617271509e-06,0.0,0.0002330397983314,0.0,0.0,33.982601165771484,0.0,0.0,0.0,0.3914833664894104,4.0,0.0,1.0
667740,293.0988464355469,297.1499938964844,293.1499938964844,0.0946791246533393,-2192.485107421875,304.14520263671875,0.7492728233337402,0.1543218791484832,0.1396285593509674,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5036897659301758,0.050000000745058,0.0487199500203132,293.04180908203125,297.1499938964844,293.1499938964844,0.0301605071872472,-827.9574584960938,304.1390686035156,0.586499035358429,0.0745495036244392,0.0526028722524642,293.1187744140625,297.1499938964844,293.1499938964844,0.2819162905216217,-5506.7099609375,304.1707763671875,0.9990000128746032,0.4418656826019287,0.3500033915042877,293.2279968261719,297.1499938964844,293.1499938964844,0.0031015046406537,-1175.1025390625,295.3633728027344,0.5036897659301758,0.050000000745058,0.2311064600944519,291.1549987792969,291.1499938964844,263.1499938964844,261.5321350097656,280.80584716796875,293.4713439941406,291.1562194824219,1.0,0.2270085513591766,0.7542614340782166,0.7542614340782166,1.0,1.0,-0.9865496158599854,0.412309855222702,0.5742397904396057,0.16451957821846,0.0,0.0,0.4956774711608886,40.41232681274414,37.0,28.37031364440918,-10313.779296875,122.32508087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73248291015625,307.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.078125,18000.0,0.0,0.0,0.2316636443138122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451740086078644,0.4451793134212494,-5.289130513119744e-06,0.0,0.0002351091534364,0.0,0.0,33.69304656982422,0.0,0.0,0.0,0.3906153440475464,4.0,0.0,1.0
667800,293.0988464355469,297.1499938964844,293.1499938964844,0.0946791246533393,-2192.485107421875,304.14520263671875,0.7492728233337402,0.1543218791484832,0.1396285593509674,294.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5036897659301758,0.050000000745058,0.0487199500203132,293.04180908203125,297.1499938964844,293.1499938964844,0.0301605071872472,-827.9574584960938,304.1390686035156,0.586499035358429,0.0745495036244392,0.0526028722524642,293.1187744140625,297.1499938964844,293.1499938964844,0.2819162905216217,-5506.7099609375,304.1707763671875,0.9990000128746032,0.4418656826019287,0.3500033915042877,293.2279968261719,297.1499938964844,293.1499938964844,0.0031015046406537,-1175.1025390625,295.3633728027344,0.5036897659301758,0.050000000745058,0.2311064600944519,291.1549987792969,291.1499938964844,263.1499938964844,261.5321350097656,280.80584716796875,293.4713439941406,291.1562194824219,1.0,0.2270085513591766,0.7542614340782166,0.7542614340782166,1.0,1.0,-0.9865496158599854,0.412309855222702,0.5742397904396057,0.16451957821846,0.0,0.0,0.4956774711608886,40.41232681274414,37.0,28.37031364440918,-10313.779296875,122.32508087158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73248291015625,307.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.078125,18000.0,0.0,0.0,0.2316636443138122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4451740086078644,0.4451793134212494,-5.289130513119744e-06,0.0,0.0002351091534364,0.0,0.0,33.69304656982422,0.0,0.0,0.0,0.3906153440475464,4.0,0.0,1.0
667860,293.0976257324219,297.1499938964844,293.1499938964844,0.0957907289266586,-2213.161865234375,304.1449584960937,0.7545614838600159,0.1558637171983719,0.1409729421138763,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5058369636535645,0.050000000745058,0.0486886501312255,293.0403137207031,297.1499938964844,293.1499938964844,0.0323471613228321,-858.3421630859375,304.13897705078125,0.5981338024139404,0.0775896459817886,0.0546996444463729,293.1024475097656,297.1499938964844,293.1499938964844,0.2775155007839203,-5438.66162109375,304.17095947265625,0.9990000128746032,0.4459776878356933,0.345737874507904,293.22381591796875,297.1499938964844,293.1499938964844,0.0030872873030602,-1169.679931640625,295.34991455078125,0.5058369636535645,0.050000000745058,0.2309579849243164,291.157958984375,291.1499938964844,263.1499938964844,261.5367431640625,280.7924194335937,293.4437255859375,291.1578063964844,1.0,0.2257699519395828,0.7542133331298828,0.7542133331298828,1.0,1.0,-0.985342800617218,0.4117307662963867,0.5736120343208313,0.1643776297569275,0.0,0.0,0.4942966103553772,39.60833740234375,40.0,7.774445533752441,-10292.005859375,120.69486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74273681640625,307.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.27734375,18000.0,0.0,0.0,0.2332233041524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423428177833557,0.4423480927944183,-5.2735281315108296e-06,0.0,0.0002366920089116,0.0,0.0,33.33747863769531,0.0,0.0,0.0,0.389558881521225,4.0,0.0,1.0
667920,293.0976257324219,297.1499938964844,293.1499938964844,0.0957907289266586,-2213.161865234375,304.1449584960937,0.7545614838600159,0.1558637171983719,0.1409729421138763,294.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.5058369636535645,0.050000000745058,0.0486886501312255,293.0403137207031,297.1499938964844,293.1499938964844,0.0323471613228321,-858.3421630859375,304.13897705078125,0.5981338024139404,0.0775896459817886,0.0546996444463729,293.1024475097656,297.1499938964844,293.1499938964844,0.2775155007839203,-5438.66162109375,304.17095947265625,0.9990000128746032,0.4459776878356933,0.345737874507904,293.22381591796875,297.1499938964844,293.1499938964844,0.0030872873030602,-1169.679931640625,295.34991455078125,0.5058369636535645,0.050000000745058,0.2309579849243164,291.157958984375,291.1499938964844,263.1499938964844,261.5367431640625,280.7924194335937,293.4437255859375,291.1578063964844,1.0,0.2257699519395828,0.7542133331298828,0.7542133331298828,1.0,1.0,-0.985342800617218,0.4117307662963867,0.5736120343208313,0.1643776297569275,0.0,0.0,0.4942966103553772,39.60833740234375,40.0,7.774445533752441,-10292.005859375,120.69486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74273681640625,307.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.27734375,18000.0,0.0,0.0,0.2332233041524887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423428177833557,0.4423480927944183,-5.2735281315108296e-06,0.0,0.0002366920089116,0.0,0.0,33.33747863769531,0.0,0.0,0.0,0.389558881521225,4.0,0.0,1.0
667980,293.0964050292969,297.1499938964844,293.1499938964844,0.0970017835497856,-2235.755615234375,304.1446228027344,0.7575750946998596,0.1574405431747436,0.142375573515892,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5062503218650818,0.050000000745058,0.0486827492713928,293.0389099121094,297.1499938964844,293.1499938964844,0.0349393412470817,-892.0283203125,304.1383361816406,0.6071086525917053,0.0806532278656959,0.0568330883979797,293.0913391113281,297.1499938964844,293.1499938964844,0.27651447057724,-5425.18505859375,304.1655578613281,0.9990000128746032,0.4494430422782898,0.3449300229549408,293.2194519042969,297.1499938964844,293.1499938964844,0.0030772772151976,-1166.0899658203125,295.3341064453125,0.5062503218650818,0.050000000745058,0.2309300005435943,291.1545715332031,291.1499938964844,263.1499938964844,261.541259765625,280.7883605957031,293.4346923828125,291.15386962890625,1.0,0.2260405123233795,0.7541651725769043,0.7541651725769043,1.0,1.0,-0.988575279712677,0.4130502343177795,0.5755250453948975,0.1652982681989669,0.0,0.0,0.4938685297966003,39.500858306884766,43.0,-3.405988931655884,-10312.1708984375,121.2680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,307.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.2344223260879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411221146583557,0.4411273896694183,-5.264389983494766e-06,0.0,0.0002379088691668,0.0,0.0,33.17161178588867,0.0,0.0,0.0,0.3890570402145386,4.0,0.0,1.0
668040,293.0964050292969,297.1499938964844,293.1499938964844,0.0970017835497856,-2235.755615234375,304.1446228027344,0.7575750946998596,0.1574405431747436,0.142375573515892,294.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5062503218650818,0.050000000745058,0.0486827492713928,293.0389099121094,297.1499938964844,293.1499938964844,0.0349393412470817,-892.0283203125,304.1383361816406,0.6071086525917053,0.0806532278656959,0.0568330883979797,293.0913391113281,297.1499938964844,293.1499938964844,0.27651447057724,-5425.18505859375,304.1655578613281,0.9990000128746032,0.4494430422782898,0.3449300229549408,293.2194519042969,297.1499938964844,293.1499938964844,0.0030772772151976,-1166.0899658203125,295.3341064453125,0.5062503218650818,0.050000000745058,0.2309300005435943,291.1545715332031,291.1499938964844,263.1499938964844,261.541259765625,280.7883605957031,293.4346923828125,291.15386962890625,1.0,0.2260405123233795,0.7541651725769043,0.7541651725769043,1.0,1.0,-0.988575279712677,0.4130502343177795,0.5755250453948975,0.1652982681989669,0.0,0.0,0.4938685297966003,39.500858306884766,43.0,-3.405988931655884,-10312.1708984375,121.2680892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,307.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.82421875,18000.0,0.0,0.0,0.2344223260879516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411221146583557,0.4411273896694183,-5.264389983494766e-06,0.0,0.0002379088691668,0.0,0.0,33.17161178588867,0.0,0.0,0.0,0.3890570402145386,4.0,0.0,1.0
668100,293.0957946777344,297.1499938964844,293.1499938964844,0.097635418176651,-2247.58447265625,304.1444396972656,0.7583192586898804,0.158236488699913,0.1430929005146026,294.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5058922171592712,0.050000000745058,0.0486878268420696,293.03826904296875,297.1499938964844,293.1499938964844,0.0362707860767841,-909.1420288085938,304.1380310058594,0.6107384562492371,0.0821885243058204,0.0579094290733337,293.0879211425781,297.1499938964844,293.1499938964844,0.2771159708499908,-5435.97119140625,304.16162109375,0.9990000128746032,0.4508599042892456,0.3456293940544128,293.21728515625,297.1499938964844,293.1499938964844,0.0030733810272067,-1164.779296875,295.3256530761719,0.5058922171592712,0.050000000745058,0.2309540957212448,291.1512451171875,291.1499938964844,263.1499938964844,261.5434875488281,280.78924560546875,293.43609619140625,291.1503295898437,1.0,0.2266551405191421,0.7541411519050598,0.7541411519050598,1.0,1.0,-0.9916019439697266,0.4143156409263611,0.5772863030433655,0.166090577840805,0.0,0.0,0.4941167533397674,39.66742706298828,43.0,-7.115133285522461,-10335.0302734375,122.2576141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80010986328125,307.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.2349308133125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411491751670837,0.4411544501781463,-5.262757440505084e-06,0.0,0.0002384249091846,0.0,0.0,33.16521072387695,0.0,0.0,0.0,0.3890424966812134,4.0,0.0,1.0
668160,293.0952453613281,297.1499938964844,293.1499938964844,0.0982817113399505,-2259.645263671875,304.144287109375,0.7586146593093872,0.1590343117713928,0.1438173651695251,294.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5052120685577393,0.050000000745058,0.048697579652071,293.03765869140625,297.1499938964844,293.1499938964844,0.0376178808510303,-926.3690185546876,304.13775634765625,0.6138396859169006,0.0837229266762733,0.0589894019067287,293.0858764648437,297.1499938964844,293.1499938964844,0.2783595621585846,-5456.87353515625,304.1572570800781,0.9990000128746032,0.452048659324646,0.3469666838645935,293.21514892578125,297.1499938964844,293.1499938964844,0.0030700990464538,-1163.7261962890625,295.3170166015625,0.5052120685577393,0.050000000745058,0.2310003489255905,291.147216796875,291.1499938964844,263.1499938964844,261.5456848144531,280.7919311523437,293.4408264160156,291.1462097167969,1.0,0.2275460064411163,0.7540631890296936,0.7540631890296936,1.0,1.0,-0.9954394698143004,0.4159241914749145,0.5795152187347412,0.1670648157596588,0.0,0.0,0.4947026669979095,39.96210479736328,46.0,-9.671048164367676,-10365.5869140625,123.66051483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,307.2121276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.095703125,18000.0,0.0,0.0,0.2354058921337127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416895508766174,0.44169482588768,-5.2635427891800646e-06,0.0,0.00023890704324,0.0,0.0,33.22065734863281,0.0,0.0,0.0,0.3892170786857605,4.0,0.0,1.0
668220,293.09423828125,297.1499938964844,293.1499938964844,0.09959577023983,-2284.12939453125,304.1439819335937,0.7580255270004272,0.160627469420433,0.145278662443161,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5030362606048584,0.050000000745058,0.0487296283245086,293.03662109375,297.1499938964844,293.1499938964844,0.0403359569609165,-960.9700927734376,304.1373291015625,0.6186410188674927,0.086779661476612,0.0611526072025299,293.0857238769531,297.1499938964844,293.1499938964844,0.2825498878955841,-5525.21484375,304.1478576660156,0.9990000128746032,0.4537128508090973,0.3513243794441223,293.2110595703125,297.1499938964844,293.1499938964844,0.0030649385880678,-1162.1796875,295.2997436523437,0.5030362606048584,0.050000000745058,0.2311523854732513,291.1383361816406,291.1499938964844,263.1499938964844,261.550048828125,280.8013916015625,293.4590148925781,291.1372375488281,1.0,0.2300548106431961,0.753907322883606,0.753907322883606,1.0,1.0,-1.0052400827407837,0.4200628697872162,0.5851772427558899,0.1695020347833633,0.0,0.0,0.4968490898609161,40.89522171020508,49.0,-12.219161033630373,-10446.6455078125,127.59225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,307.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4921875,18000.0,0.0,0.0,0.2363394200801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443294405937195,0.4443347156047821,-5.273054739518557e-06,0.0,0.0002398544747848,0.0,0.0,33.52361297607422,0.0,0.0,0.0,0.390152633190155,4.0,0.0,1.0
668280,293.09423828125,297.1499938964844,293.1499938964844,0.09959577023983,-2284.12939453125,304.1439819335937,0.7580255270004272,0.160627469420433,0.145278662443161,294.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5030362606048584,0.050000000745058,0.0487296283245086,293.03662109375,297.1499938964844,293.1499938964844,0.0403359569609165,-960.9700927734376,304.1373291015625,0.6186410188674927,0.086779661476612,0.0611526072025299,293.0857238769531,297.1499938964844,293.1499938964844,0.2825498878955841,-5525.21484375,304.1478576660156,0.9990000128746032,0.4537128508090973,0.3513243794441223,293.2110595703125,297.1499938964844,293.1499938964844,0.0030649385880678,-1162.1796875,295.2997436523437,0.5030362606048584,0.050000000745058,0.2311523854732513,291.1383361816406,291.1499938964844,263.1499938964844,261.550048828125,280.8013916015625,293.4590148925781,291.1372375488281,1.0,0.2300548106431961,0.753907322883606,0.753907322883606,1.0,1.0,-1.0052400827407837,0.4200628697872162,0.5851772427558899,0.1695020347833633,0.0,0.0,0.4968490898609161,40.89522171020508,49.0,-12.219161033630373,-10446.6455078125,127.59225463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85211181640625,307.2330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4921875,18000.0,0.0,0.0,0.2363394200801849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443294405937195,0.4443347156047821,-5.273054739518557e-06,0.0,0.0002398544747848,0.0,0.0,33.52361297607422,0.0,0.0,0.0,0.390152633190155,4.0,0.0,1.0
668340,293.0934143066406,297.1499938964844,293.1499938964844,0.1009223163127899,-2308.776123046875,304.143798828125,0.7561540007591248,0.1622065752744674,0.146743893623352,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5000209212303162,0.050000000745058,0.0487762317061424,293.0358581542969,297.1499938964844,293.1499938964844,0.0430559255182743,-995.5430297851562,304.13702392578125,0.6220284104347229,0.0898074880242347,0.0633089020848274,293.0903015136719,297.1499938964844,293.1499938964844,0.2886778712272644,-5623.267578125,304.13836669921875,0.9990000128746032,0.4544194936752319,0.3575643599033355,293.2072448730469,297.1499938964844,293.1499938964844,0.0030611739493906,-1161.169921875,295.2828369140625,0.5000209212303162,0.050000000745058,0.231373444199562,291.12908935546875,291.1499938964844,263.1499938964844,261.5542907714844,280.8151550292969,293.4869689941406,291.1280212402344,1.0,0.233375072479248,0.7537514567375183,0.7537514567375183,1.0,1.0,-1.0173966884613037,0.425232470035553,0.5921642184257507,0.1724766492843628,0.0,0.0,0.500260591506958,42.22628784179688,52.0,-12.873445510864258,-10549.2880859375,132.85865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639221191406,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.65234375,18000.0,0.0,0.0,0.2373822778463363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490119218826294,0.4490172266960144,-5.293369213177357e-06,0.0,0.0002409128355793,0.0,0.0,34.08403015136719,0.0,0.0,0.0,0.3918720781803131,4.0,0.0,1.0
668400,293.0934143066406,297.1499938964844,293.1499938964844,0.1009223163127899,-2308.776123046875,304.143798828125,0.7561540007591248,0.1622065752744674,0.146743893623352,294.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5000209212303162,0.050000000745058,0.0487762317061424,293.0358581542969,297.1499938964844,293.1499938964844,0.0430559255182743,-995.5430297851562,304.13702392578125,0.6220284104347229,0.0898074880242347,0.0633089020848274,293.0903015136719,297.1499938964844,293.1499938964844,0.2886778712272644,-5623.267578125,304.13836669921875,0.9990000128746032,0.4544194936752319,0.3575643599033355,293.2072448730469,297.1499938964844,293.1499938964844,0.0030611739493906,-1161.169921875,295.2828369140625,0.5000209212303162,0.050000000745058,0.231373444199562,291.12908935546875,291.1499938964844,263.1499938964844,261.5542907714844,280.8151550292969,293.4869689941406,291.1280212402344,1.0,0.233375072479248,0.7537514567375183,0.7537514567375183,1.0,1.0,-1.0173966884613037,0.425232470035553,0.5921642184257507,0.1724766492843628,0.0,0.0,0.500260591506958,42.22628784179688,52.0,-12.873445510864258,-10549.2880859375,132.85865783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8639221191406,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.65234375,18000.0,0.0,0.0,0.2373822778463363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490119218826294,0.4490172266960144,-5.293369213177357e-06,0.0,0.0002409128355793,0.0,0.0,34.08403015136719,0.0,0.0,0.0,0.3918720781803131,4.0,0.0,1.0
668460,293.0928039550781,297.1499938964844,293.1499938964844,0.102245844900608,-2333.2841796875,304.1436462402344,0.7533316016197205,0.1637629121541977,0.1482020169496536,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4964258372783661,0.050000000745058,0.0488351695239543,293.0353698730469,297.1499938964844,293.1499938964844,0.0457492433488369,-1029.8702392578125,304.1368713378906,0.6243540644645691,0.0927951410412788,0.0654479190707206,293.09893798828125,297.1499938964844,293.1499938964844,0.296385109424591,-5744.9462890625,304.1294250488281,0.9990000128746032,0.4541912674903869,0.3653028905391693,293.2037658691406,297.1499938964844,293.1499938964844,0.0030584416817873,-1160.5296630859375,295.2665405273437,0.4964258372783661,0.050000000745058,0.231653019785881,291.12017822265625,291.1499938964844,263.1499938964844,261.55841064453125,280.8328857421875,293.5232849121094,291.1192321777344,1.0,0.2373407930135727,0.7534835934638977,0.7534835934638977,1.0,1.0,-1.0314079523086548,0.4312086701393127,0.6001993417739868,0.1758545786142349,0.0,0.0,0.5048379302024841,43.89388656616211,55.0,-12.305209159851074,-10668.529296875,139.2946014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,307.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0703125,18000.0,0.0,0.0,0.2386733442544937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556702971458435,0.4556756317615509,-5.324645371729275e-06,0.0,0.0002422231045784,0.0,0.0,34.90362930297852,0.0,0.0,0.0,0.3943691253662109,4.0,0.0,1.0
