time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0928039550781,297.1499938964844,293.1499938964844,0.102245844900608,-2333.2841796875,304.1436462402344,0.7533316016197205,0.1637629121541977,0.1482020169496536,294.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.4964258372783661,0.050000000745058,0.0488351695239543,293.0353698730469,297.1499938964844,293.1499938964844,0.0457492433488369,-1029.8702392578125,304.1368713378906,0.6243540644645691,0.0927951410412788,0.0654479190707206,293.09893798828125,297.1499938964844,293.1499938964844,0.296385109424591,-5744.9462890625,304.1294250488281,0.9990000128746032,0.4541912674903869,0.3653028905391693,293.2037658691406,297.1499938964844,293.1499938964844,0.0030584416817873,-1160.5296630859375,295.2665405273437,0.4964258372783661,0.050000000745058,0.231653019785881,291.12017822265625,291.1499938964844,263.1499938964844,261.55841064453125,280.8328857421875,293.5232849121094,291.1192321777344,1.0,0.2373407930135727,0.7534835934638977,0.7534835934638977,1.0,1.0,-1.0314079523086548,0.4312086701393127,0.6001993417739868,0.1758545786142349,0.0,0.0,0.5048379302024841,43.89388656616211,55.0,-12.305209159851074,-10668.529296875,139.2946014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,307.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.0703125,18000.0,0.0,0.0,0.2386733442544937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4556702971458435,0.4556756317615509,-5.324645371729275e-06,0.0,0.0002422231045784,0.0,0.0,34.90362930297852,0.0,0.0,0.0,0.3943691253662109,4.0,0.0,1.0
668580,293.0924072265625,297.1499938964844,293.1499938964844,0.1035557389259338,-2357.45361328125,304.1435852050781,0.7498419880867004,0.1652919203042984,0.1496463418006897,294.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4924407005310058,0.050000000745058,0.0489046946167945,293.03521728515625,297.1499938964844,293.1499938964844,0.0483963675796985,-1063.7972412109375,304.1368408203125,0.6258594393730164,0.0957356840372085,0.0675627067685127,293.11090087890625,297.1499938964844,293.1499938964844,0.3053748309612274,-5885.22216796875,304.121337890625,0.9990000128746032,0.4530642330646515,0.3742252886295318,293.2006225585937,297.1499938964844,293.1499938964844,0.003056495450437,-1160.1455078125,295.2511901855469,0.4924407005310058,0.050000000745058,0.2319828271865844,291.1121826171875,291.1499938964844,263.1499938964844,261.5624694824219,280.853759765625,293.5671691894531,291.11138916015625,1.0,0.2418168038129806,0.7532157301902771,0.7532157301902771,1.0,1.0,-1.0468677282333374,0.4378358423709869,0.6090318560600281,0.1795538514852523,0.0,0.0,0.5104277729988098,45.849388122558594,58.0,-11.078706741333008,-10800.3251953125,146.77395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,307.2499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.564453125,18000.0,0.0,0.0,0.2403221130371093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641447067260742,0.464150071144104,-5.366745881474344e-06,0.0,0.0002438963856548,0.0,0.0,35.97626495361328,0.0,0.0,0.0,0.3976067006587982,4.0,0.0,1.0
668640,293.0924072265625,297.1499938964844,293.1499938964844,0.1035557389259338,-2357.45361328125,304.1435852050781,0.7498419880867004,0.1652919203042984,0.1496463418006897,294.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.4924407005310058,0.050000000745058,0.0489046946167945,293.03521728515625,297.1499938964844,293.1499938964844,0.0483963675796985,-1063.7972412109375,304.1368408203125,0.6258594393730164,0.0957356840372085,0.0675627067685127,293.11090087890625,297.1499938964844,293.1499938964844,0.3053748309612274,-5885.22216796875,304.121337890625,0.9990000128746032,0.4530642330646515,0.3742252886295318,293.2006225585937,297.1499938964844,293.1499938964844,0.003056495450437,-1160.1455078125,295.2511901855469,0.4924407005310058,0.050000000745058,0.2319828271865844,291.1121826171875,291.1499938964844,263.1499938964844,261.5624694824219,280.853759765625,293.5671691894531,291.11138916015625,1.0,0.2418168038129806,0.7532157301902771,0.7532157301902771,1.0,1.0,-1.0468677282333374,0.4378358423709869,0.6090318560600281,0.1795538514852523,0.0,0.0,0.5104277729988098,45.849388122558594,58.0,-11.078706741333008,-10800.3251953125,146.77395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,307.2499084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.564453125,18000.0,0.0,0.0,0.2403221130371093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641447067260742,0.464150071144104,-5.366745881474344e-06,0.0,0.0002438963856548,0.0,0.0,35.97626495361328,0.0,0.0,0.0,0.3976067006587982,4.0,0.0,1.0
668700,293.09228515625,297.1499938964844,293.1499938964844,0.1042037457227706,-2369.3779296875,304.1435852050781,0.7479262351989746,0.1660458147525787,0.1503622829914093,294.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.4903432130813598,0.050000000745058,0.0489429160952568,293.03521728515625,297.1499938964844,293.1499938964844,0.0496989861130714,-1080.5819091796875,304.1368408203125,0.6263683438301086,0.0971873253583908,0.0686097741127014,293.117919921875,297.1499938964844,293.1499938964844,0.3102650344371795,-5960.90380859375,304.11767578125,0.9990000128746032,0.4521810114383697,0.379040390253067,293.1991577148437,297.1499938964844,293.1499938964844,0.0030557867139577,-1160.03466796875,295.243896484375,0.4903432130813598,0.050000000745058,0.2321641147136688,291.1086120605469,291.1499938964844,263.1499938964844,261.5644226074219,280.86529541015625,293.5917358398437,291.1078796386719,1.0,0.2442076355218887,0.7530817985534668,0.7530817985534668,1.0,1.0,-1.055026292800903,0.4413457810878753,0.6136804819107056,0.1814968734979629,0.0,0.0,0.5135496854782104,46.92084503173828,58.0,-10.29384708404541,-10869.869140625,150.86767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848205566406,307.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17911.26171875,18000.0,0.0,0.0,0.2413043677806854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.469001829624176,0.4690072238445282,-5.391723334469134e-06,0.0,0.0002448932500556,0.0,0.0,36.60447692871094,0.0,0.0,0.0,0.399486780166626,4.0,0.0,1.0
668760,293.0921936035156,297.1499938964844,293.1499938964844,0.1048462465405464,-2381.17919921875,304.1435852050781,0.7459331750869751,0.1667928546667099,0.1510739028453827,294.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4881885647773742,0.050000000745058,0.0489831790328025,293.0352783203125,297.1499938964844,293.1499938964844,0.0509866885840892,-1097.2392578125,304.13690185546875,0.6267455220222473,0.0986279621720314,0.0696499347686767,293.1255187988281,297.1499938964844,293.1499938964844,0.3153754770755768,-6039.56884765625,304.1142578125,0.9990000128746032,0.4510940909385681,0.3840478062629699,293.1977233886719,297.1499938964844,293.1499938964844,0.0030552397947758,-1159.9697265625,295.2369384765625,0.4881885647773742,0.050000000745058,0.2323551177978515,291.1053771972656,291.1499938964844,263.1499938964844,261.5663757324219,280.877685546875,293.6179504394531,291.104736328125,1.0,0.2466817796230316,0.752895712852478,0.752895712852478,1.0,1.0,-1.0634164810180664,0.44495689868927,0.6184595227241516,0.1834818571805954,0.0,0.0,0.5168517827987671,48.047611236572266,61.0,-9.368696212768556,-10941.265625,155.1786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75164794921875,307.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.40234375,18000.0,0.0,0.0,0.2423993945121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742287993431091,0.4742342233657837,-5.419216449809028e-06,0.0,0.0002460045798216,0.0,0.0,37.29122161865234,0.0,0.0,0.0,0.4015280604362488,4.0,0.0,1.0
668820,293.0921630859375,297.1499938964844,293.1499938964844,0.1061137989163398,-2404.3974609375,304.14361572265625,0.7418578267097473,0.1682681590318679,0.1524838507175445,294.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4837563633918762,0.050000000745058,0.0490683726966381,293.0310974121094,297.1499938964844,293.1499938964844,0.0539313070476055,-1135.6448974609375,304.13629150390625,0.6281917095184326,0.10236456990242,0.0720623135566711,293.14520263671875,297.1499938964844,293.1499938964844,0.3260595798492431,-6202.67333984375,304.1084289550781,0.9990000128746032,0.4477388858795166,0.3944328427314758,293.19500732421875,297.1499938964844,293.1499938964844,0.0030546754132956,-1159.9930419921875,295.2242431640625,0.4837563633918762,0.050000000745058,0.2327592223882675,291.0999755859375,291.1499938964844,263.1499938964844,261.5702209472656,280.9045715332031,293.67559814453125,291.0994873046875,1.0,0.2518432736396789,0.7525235414505005,0.7525235414505005,1.0,1.0,-1.0810556411743164,0.4525785148143768,0.628477156162262,0.1876276135444641,0.0,0.0,0.5238963961601257,50.43193817138672,49.0,-7.616430759429932,-11089.91015625,164.45867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,307.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17889.361328125,18000.0,0.0,0.0,0.2449413239955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856463372707367,0.485651820898056,-5.481310836330522e-06,0.0,0.0002485843142494,0.0,0.0,38.82960891723633,0.0,0.0,0.0,0.406048983335495,4.0,0.0,1.0
668880,293.0921630859375,297.1499938964844,293.1499938964844,0.1061137989163398,-2404.3974609375,304.14361572265625,0.7418578267097473,0.1682681590318679,0.1524838507175445,294.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4837563633918762,0.050000000745058,0.0490683726966381,293.0310974121094,297.1499938964844,293.1499938964844,0.0539313070476055,-1135.6448974609375,304.13629150390625,0.6281917095184326,0.10236456990242,0.0720623135566711,293.14520263671875,297.1499938964844,293.1499938964844,0.3260595798492431,-6202.67333984375,304.1084289550781,0.9990000128746032,0.4477388858795166,0.3944328427314758,293.19500732421875,297.1499938964844,293.1499938964844,0.0030546754132956,-1159.9930419921875,295.2242431640625,0.4837563633918762,0.050000000745058,0.2327592223882675,291.0999755859375,291.1499938964844,263.1499938964844,261.5702209472656,280.9045715332031,293.67559814453125,291.0994873046875,1.0,0.2518432736396789,0.7525235414505005,0.7525235414505005,1.0,1.0,-1.0810556411743164,0.4525785148143768,0.628477156162262,0.1876276135444641,0.0,0.0,0.5238963961601257,50.43193817138672,49.0,-7.616430759429932,-11089.91015625,164.45867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6723022460937,307.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17889.361328125,18000.0,0.0,0.0,0.2449413239955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856463372707367,0.485651820898056,-5.481310836330522e-06,0.0,0.0002485843142494,0.0,0.0,38.82960891723633,0.0,0.0,0.0,0.406048983335495,4.0,0.0,1.0
668940,293.0919189453125,297.1499938964844,293.1499938964844,0.1071846187114715,-2423.70849609375,304.1439819335937,0.7449982762336731,0.1697786301374435,0.153809979557991,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4845568537712097,0.050000000745058,0.0490527525544166,293.0221252441406,297.1499938964844,293.1499938964844,0.0577932633459568,-1186.5780029296875,304.13446044921875,0.6380386352539062,0.1071981489658355,0.0753566995263099,293.16265869140625,297.1499938964844,293.1499938964844,0.3248290121555328,-6177.02734375,304.1249389648437,0.9990000128746032,0.4442867338657379,0.3925566077232361,293.1919860839844,297.1499938964844,293.1499938964844,0.0030491447541862,-1157.5289306640625,295.2220153808594,0.4845568537712097,0.050000000745058,0.2326851487159729,291.1073608398437,291.1499938964844,263.1499938964844,261.57391357421875,280.9325256347656,293.7211303710937,291.1104431152344,1.0,0.2511869370937347,0.752151370048523,0.752151370048523,1.0,1.0,-1.0842504501342771,0.4538235962390899,0.6304268836975098,0.1886023581027984,0.0,0.0,0.5294901728630066,50.08438873291016,37.0,17.40078353881836,-11158.91015625,164.7279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5912170410156,307.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.68359375,18000.0,0.0,0.0,0.2478321939706802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496944397687912,0.4969499409198761,-5.549797606363427e-06,0.0,0.0002515181840863,0.0,0.0,40.43143844604492,0.0,0.0,0.0,0.4106092453002929,4.0,0.0,1.0
669000,293.0919189453125,297.1499938964844,293.1499938964844,0.1071846187114715,-2423.70849609375,304.1439819335937,0.7449982762336731,0.1697786301374435,0.153809979557991,294.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.4845568537712097,0.050000000745058,0.0490527525544166,293.0221252441406,297.1499938964844,293.1499938964844,0.0577932633459568,-1186.5780029296875,304.13446044921875,0.6380386352539062,0.1071981489658355,0.0753566995263099,293.16265869140625,297.1499938964844,293.1499938964844,0.3248290121555328,-6177.02734375,304.1249389648437,0.9990000128746032,0.4442867338657379,0.3925566077232361,293.1919860839844,297.1499938964844,293.1499938964844,0.0030491447541862,-1157.5289306640625,295.2220153808594,0.4845568537712097,0.050000000745058,0.2326851487159729,291.1073608398437,291.1499938964844,263.1499938964844,261.57391357421875,280.9325256347656,293.7211303710937,291.1104431152344,1.0,0.2511869370937347,0.752151370048523,0.752151370048523,1.0,1.0,-1.0842504501342771,0.4538235962390899,0.6304268836975098,0.1886023581027984,0.0,0.0,0.5294901728630066,50.08438873291016,37.0,17.40078353881836,-11158.91015625,164.7279510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5912170410156,307.2216491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17898.68359375,18000.0,0.0,0.0,0.2478321939706802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496944397687912,0.4969499409198761,-5.549797606363427e-06,0.0,0.0002515181840863,0.0,0.0,40.43143844604492,0.0,0.0,0.0,0.4106092453002929,4.0,0.0,1.0
669060,293.0914306640625,297.1499938964844,293.1499938964844,0.1080024242401123,-2437.9677734375,304.1446228027344,0.7547941207885742,0.171351209282875,0.1551105082035064,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4899069368839264,0.050000000745058,0.0489508509635925,293.02008056640625,297.1499938964844,293.1499938964844,0.0608709454536438,-1227.3682861328125,304.13458251953125,0.6524996161460876,0.1108714938163757,0.0781484693288803,293.1585388183594,297.1499938964844,293.1499938964844,0.3124200105667114,-5978.13916015625,304.1541442871094,0.9990000128746032,0.4447499215602875,0.3800491392612457,293.1886901855469,297.1499938964844,293.1499938964844,0.0030353469774127,-1150.8963623046875,295.23944091796875,0.4899069368839264,0.050000000745058,0.2322017550468444,291.1407165527344,291.1499938964844,263.1499938964844,261.5774841308594,280.9368591308594,293.7103881835937,291.14483642578125,1.0,0.2460458278656005,0.7517707347869873,0.7517707347869873,1.0,1.0,-1.0734524726867676,0.4488934874534607,0.6245589256286621,0.1864648610353469,0.0,0.0,0.5285963416099548,47.37520980834961,25.0,41.38804626464844,-11106.953125,156.7196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5543518066406,307.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.250531256198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993876516819,0.4993932247161865,-5.58438478037715e-06,0.0,0.0002542573784012,0.0,0.0,40.90573120117188,0.0,0.0,0.0,0.4118507504463196,4.0,0.0,1.0
669120,293.0914306640625,297.1499938964844,293.1499938964844,0.1080024242401123,-2437.9677734375,304.1446228027344,0.7547941207885742,0.171351209282875,0.1551105082035064,293.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4899069368839264,0.050000000745058,0.0489508509635925,293.02008056640625,297.1499938964844,293.1499938964844,0.0608709454536438,-1227.3682861328125,304.13458251953125,0.6524996161460876,0.1108714938163757,0.0781484693288803,293.1585388183594,297.1499938964844,293.1499938964844,0.3124200105667114,-5978.13916015625,304.1541442871094,0.9990000128746032,0.4447499215602875,0.3800491392612457,293.1886901855469,297.1499938964844,293.1499938964844,0.0030353469774127,-1150.8963623046875,295.23944091796875,0.4899069368839264,0.050000000745058,0.2322017550468444,291.1407165527344,291.1499938964844,263.1499938964844,261.5774841308594,280.9368591308594,293.7103881835937,291.14483642578125,1.0,0.2460458278656005,0.7517707347869873,0.7517707347869873,1.0,1.0,-1.0734524726867676,0.4488934874534607,0.6245589256286621,0.1864648610353469,0.0,0.0,0.5285963416099548,47.37520980834961,25.0,41.38804626464844,-11106.953125,156.7196807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5543518066406,307.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.250531256198883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993876516819,0.4993932247161865,-5.58438478037715e-06,0.0,0.0002542573784012,0.0,0.0,40.90573120117188,0.0,0.0,0.0,0.4118507504463196,4.0,0.0,1.0
669180,293.0906982421875,297.1499938964844,293.1499938964844,0.108760766685009,-2451.060302734375,304.1451416015625,0.7710235714912415,0.1729802638292312,0.1564065515995025,293.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4991697669029236,0.050000000745058,0.0487896203994751,293.0294189453125,297.1499938964844,293.1499938964844,0.0621605403721332,-1244.149169921875,304.1376342773437,0.668872594833374,0.1122937425971031,0.0794355571269989,293.1282958984375,297.1499938964844,293.1499938964844,0.2917092740535736,-5650.29345703125,304.18731689453125,0.9990000128746032,0.4506101608276367,0.359366238117218,293.18524169921875,297.1499938964844,293.1499938964844,0.003018133342266,-1142.774658203125,295.2621154785156,0.4991697669029236,0.050000000745058,0.2314369529485702,291.1794128417969,291.1499938964844,263.1499938964844,261.5809631347656,280.9163513183594,293.6408996582031,291.1841735839844,1.0,0.2371992021799087,0.7513900995254517,0.7513900995254517,1.0,1.0,-1.0506205558776855,0.4386223256587982,0.6119982600212097,0.1818307489156723,0.0,0.0,0.522145688533783,43.01928329467773,28.0,53.37476348876953,-10951.5869140625,142.7086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,307.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.37890625,18000.0,0.0,0.0,0.2523931264877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920393228530884,0.4920448958873749,-5.561851594393374e-06,0.0,0.0002561469445936,0.0,0.0,39.98714065551758,0.0,0.0,0.0,0.409146636724472,4.0,0.0,1.0
669240,293.0906982421875,297.1499938964844,293.1499938964844,0.108760766685009,-2451.060302734375,304.1451416015625,0.7710235714912415,0.1729802638292312,0.1564065515995025,293.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4991697669029236,0.050000000745058,0.0487896203994751,293.0294189453125,297.1499938964844,293.1499938964844,0.0621605403721332,-1244.149169921875,304.1376342773437,0.668872594833374,0.1122937425971031,0.0794355571269989,293.1282958984375,297.1499938964844,293.1499938964844,0.2917092740535736,-5650.29345703125,304.18731689453125,0.9990000128746032,0.4506101608276367,0.359366238117218,293.18524169921875,297.1499938964844,293.1499938964844,0.003018133342266,-1142.774658203125,295.2621154785156,0.4991697669029236,0.050000000745058,0.2314369529485702,291.1794128417969,291.1499938964844,263.1499938964844,261.5809631347656,280.9163513183594,293.6408996582031,291.1841735839844,1.0,0.2371992021799087,0.7513900995254517,0.7513900995254517,1.0,1.0,-1.0506205558776855,0.4386223256587982,0.6119982600212097,0.1818307489156723,0.0,0.0,0.522145688533783,43.01928329467773,28.0,53.37476348876953,-10951.5869140625,142.7086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,307.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.37890625,18000.0,0.0,0.0,0.2523931264877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920393228530884,0.4920448958873749,-5.561851594393374e-06,0.0,0.0002561469445936,0.0,0.0,39.98714065551758,0.0,0.0,0.0,0.409146636724472,4.0,0.0,1.0
669300,293.09033203125,297.1499938964844,293.1499938964844,0.1091581806540489,-2457.939453125,304.1452941894531,0.7783569097518921,0.1738020479679107,0.1570850312709808,293.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954040527344,0.5032086968421936,0.050000000745058,0.0487267784774303,293.0338439941406,297.1499938964844,293.1499938964844,0.0623782165348529,-1246.7750244140625,304.13946533203125,0.6752912402153015,0.1129500418901443,0.0797151699662208,293.1077880859375,297.1499938964844,293.1499938964844,0.2830080091953277,-5513.45458984375,304.1962280273437,0.9990000128746032,0.4549141824245453,0.3509728014469147,293.1834716796875,297.1499938964844,293.1499938964844,0.0030105614569038,-1139.092041015625,295.274658203125,0.5032086968421936,0.050000000745058,0.2311388552188873,291.1996154785156,291.1499938964844,263.1499938964844,261.5826416015625,280.9003601074219,293.5973205566406,291.2035522460937,1.0,0.2339914143085479,0.7511997222900391,0.7511997222900391,1.0,1.0,-1.041258692741394,0.4344100952148437,0.6068486571311951,0.1799473762512207,0.0,0.0,0.5167995691299438,41.317420959472656,28.0,50.97256851196289,-10870.2314453125,137.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6590576171875,307.3023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.970703125,18000.0,0.0,0.0,0.2528491020202636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4846883714199066,0.4846939146518707,-5.529499503609259e-06,0.0,0.0002566096954979,0.0,0.0,39.02113723754883,0.0,0.0,0.0,0.4063334465026855,4.0,0.0,1.0
669360,293.0899963378906,297.1499938964844,293.1499938964844,0.1096513643860817,-2466.717041015625,304.145263671875,0.7846078872680664,0.1746276468038559,0.1577772051095962,293.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093200683594,0.5065458416938782,0.050000000745058,0.0486782565712928,293.0354919433594,297.1499938964844,293.1499938964844,0.0630217939615249,-1255.34765625,304.14019775390625,0.6817108988761902,0.1140951514244079,0.0803260952234268,293.0892333984375,297.1499938964844,293.1499938964844,0.2761784791946411,-5406.58837890625,304.2001953125,0.9990000128746032,0.4590980112552643,0.3443529903888702,293.1815185546875,297.1499938964844,293.1499938964844,0.0030047739855945,-1136.4705810546875,295.2821655273437,0.5065458416938782,0.050000000745058,0.2309086918830871,291.2114562988281,291.1499938964844,263.1499938964844,261.58428955078125,280.88604736328125,293.5611267089844,291.212890625,1.0,0.2314112931489944,0.7511911392211914,0.7511911392211914,1.0,1.0,-1.034541130065918,0.4313898384571075,0.603151261806488,0.1786649525165558,0.0,0.0,0.5114597082138062,40.011077880859375,31.0,35.839439392089844,-10796.498046875,133.26248168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,307.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.798828125,18000.0,0.0,0.0,0.2529780566692352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758859872817993,0.4758914709091186,-5.4854299378348514e-06,0.0,0.0002567405754234,0.0,0.0,37.85092544555664,0.0,0.0,0.0,0.402957409620285,4.0,0.0,1.0
669420,293.08917236328125,297.1499938964844,293.1499938964844,0.1108744144439697,-2488.881591796875,304.1448059082031,0.7946617007255554,0.1763162463903427,0.15921550989151,293.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.5116146802902222,0.050000000745058,0.048610046505928,293.035888671875,297.1499938964844,293.1499938964844,0.0650926977396011,-1283.5732421875,304.1399841308594,0.6940603852272034,0.1169117540121078,0.0821416825056076,293.0577392578125,297.1499938964844,293.1499938964844,0.2664673030376434,-5256.12939453125,304.19940185546875,0.9990000128746032,0.4670390486717224,0.3348270356655121,293.1771545410156,297.1499938964844,293.1499938964844,0.0030006750021129,-1134.881591796875,295.28485107421875,0.5116146802902222,0.050000000745058,0.2305851280689239,291.213623046875,291.1499938964844,263.1499938964844,261.58746337890625,280.8662109375,293.5125427246094,291.2130126953125,1.0,0.2279481440782547,0.7511738538742065,0.7511738538742065,1.0,1.0,-1.0265405178070068,0.4277875125408172,0.598753035068512,0.1771683692932129,0.0,0.0,0.5026452541351318,38.19248962402344,34.0,6.941596984863281,-10697.9228515625,128.0956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,307.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.55859375,18000.0,0.0,0.0,0.2523441612720489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601776897907257,0.4601830840110779,-5.395262633101083e-06,0.0,0.0002560972352512,0.0,0.0,35.74790573120117,0.0,0.0,0.0,0.3967997431755066,4.0,0.0,1.0
669480,293.08917236328125,297.1499938964844,293.1499938964844,0.1108744144439697,-2488.881591796875,304.1448059082031,0.7946617007255554,0.1763162463903427,0.15921550989151,293.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21392822265625,0.5116146802902222,0.050000000745058,0.048610046505928,293.035888671875,297.1499938964844,293.1499938964844,0.0650926977396011,-1283.5732421875,304.1399841308594,0.6940603852272034,0.1169117540121078,0.0821416825056076,293.0577392578125,297.1499938964844,293.1499938964844,0.2664673030376434,-5256.12939453125,304.19940185546875,0.9990000128746032,0.4670390486717224,0.3348270356655121,293.1771545410156,297.1499938964844,293.1499938964844,0.0030006750021129,-1134.881591796875,295.28485107421875,0.5116146802902222,0.050000000745058,0.2305851280689239,291.213623046875,291.1499938964844,263.1499938964844,261.58746337890625,280.8662109375,293.5125427246094,291.2130126953125,1.0,0.2279481440782547,0.7511738538742065,0.7511738538742065,1.0,1.0,-1.0265405178070068,0.4277875125408172,0.598753035068512,0.1771683692932129,0.0,0.0,0.5026452541351318,38.19248962402344,34.0,6.941596984863281,-10697.9228515625,128.0956573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,307.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18141.55859375,18000.0,0.0,0.0,0.2523441612720489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4601776897907257,0.4601830840110779,-5.395262633101083e-06,0.0,0.0002560972352512,0.0,0.0,35.74790573120117,0.0,0.0,0.0,0.3967997431755066,4.0,0.0,1.0
669540,293.08819580078125,297.1499938964844,293.1499938964844,0.1122684180736541,-2514.254150390625,304.1441955566406,0.8014955520629883,0.1780528128147125,0.1607294678688049,293.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5144967436790466,0.050000000745058,0.0485739670693874,293.03533935546875,297.1499938964844,293.1499938964844,0.0674789324402809,-1316.518798828125,304.13934326171875,0.7040154933929443,0.1199124678969383,0.0841931700706482,293.0338134765625,297.1499938964844,293.1499938964844,0.2611539959907532,-5175.9072265625,304.191650390625,0.9990000128746032,0.4742386639118194,0.3296780586242676,293.1722717285156,297.1499938964844,293.1499938964844,0.0030024577863514,-1135.9423828125,295.2828369140625,0.5144967436790466,0.050000000745058,0.2304139733314514,291.2046813964844,291.1499938964844,263.1499938964844,261.5905456542969,280.8554077148437,293.489990234375,291.2030944824219,1.0,0.2263991087675094,0.7511565685272217,0.7511565685272217,1.0,1.0,-1.024389386177063,0.4268288910388946,0.597560465335846,0.1767334192991256,0.0,0.0,0.4958644509315491,37.253684997558594,37.0,-10.697290420532228,-10654.3955078125,125.93489837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,307.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.48046875,18000.0,0.0,0.0,0.2508014142513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479445815086365,0.4479499161243438,-5.322528522810899e-06,0.0,0.0002545315364841,0.0,0.0,34.14413070678711,0.0,0.0,0.0,0.3919970691204071,4.0,0.0,1.0
669600,293.08819580078125,297.1499938964844,293.1499938964844,0.1122684180736541,-2514.254150390625,304.1441955566406,0.8014955520629883,0.1780528128147125,0.1607294678688049,293.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.5144967436790466,0.050000000745058,0.0485739670693874,293.03533935546875,297.1499938964844,293.1499938964844,0.0674789324402809,-1316.518798828125,304.13934326171875,0.7040154933929443,0.1199124678969383,0.0841931700706482,293.0338134765625,297.1499938964844,293.1499938964844,0.2611539959907532,-5175.9072265625,304.191650390625,0.9990000128746032,0.4742386639118194,0.3296780586242676,293.1722717285156,297.1499938964844,293.1499938964844,0.0030024577863514,-1135.9423828125,295.2828369140625,0.5144967436790466,0.050000000745058,0.2304139733314514,291.2046813964844,291.1499938964844,263.1499938964844,261.5905456542969,280.8554077148437,293.489990234375,291.2030944824219,1.0,0.2263991087675094,0.7511565685272217,0.7511565685272217,1.0,1.0,-1.024389386177063,0.4268288910388946,0.597560465335846,0.1767334192991256,0.0,0.0,0.4958644509315491,37.253684997558594,37.0,-10.697290420532228,-10654.3955078125,125.93489837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,307.4497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18109.48046875,18000.0,0.0,0.0,0.2508014142513275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4479445815086365,0.4479499161243438,-5.322528522810899e-06,0.0,0.0002545315364841,0.0,0.0,34.14413070678711,0.0,0.0,0.0,0.3919970691204071,4.0,0.0,1.0
669660,293.0872497558594,297.1499938964844,293.1499938964844,0.1137810572981834,-2541.7978515625,304.14361572265625,0.8053998351097107,0.1798124462366104,0.1622948348522186,293.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5153459310531616,0.050000000745058,0.0485636666417121,293.0347595214844,297.1499938964844,293.1499938964844,0.0699518695473671,-1351.0379638671875,304.1387939453125,0.7112168669700623,0.1229351088404655,0.0862965732812881,293.0174560546875,297.1499938964844,293.1499938964844,0.2595336437225342,-5154.56787109375,304.180419921875,0.9990000128746032,0.4805116057395935,0.3281956017017364,293.1672058105469,297.1499938964844,293.1499938964844,0.0030083514284342,-1138.831787109375,295.2781677246094,0.5153459310531616,0.050000000745058,0.2303651273250579,291.18878173828125,291.1499938964844,263.1499938964844,261.5934143066406,280.85040283203125,293.4859619140625,291.1866149902344,1.0,0.2264164388179779,0.7510607242584229,0.7510607242584229,1.0,1.0,-1.0269410610198977,0.4279931485652923,0.5989478826522827,0.1771117001771927,0.0,0.0,0.4917080402374267,37.02009963989258,40.0,-21.32022857666016,-10656.9775390625,126.14569091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,307.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6015625,18000.0,0.0,0.0,0.2487174570560455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397612512111664,0.439766526222229,-5.271112513582921e-06,0.0,0.0002524166193325,0.0,0.0,33.07977294921875,0.0,0.0,0.0,0.3887738287448883,4.0,0.0,1.0
669720,293.0872497558594,297.1499938964844,293.1499938964844,0.1137810572981834,-2541.7978515625,304.14361572265625,0.8053998351097107,0.1798124462366104,0.1622948348522186,293.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.5153459310531616,0.050000000745058,0.0485636666417121,293.0347595214844,297.1499938964844,293.1499938964844,0.0699518695473671,-1351.0379638671875,304.1387939453125,0.7112168669700623,0.1229351088404655,0.0862965732812881,293.0174560546875,297.1499938964844,293.1499938964844,0.2595336437225342,-5154.56787109375,304.180419921875,0.9990000128746032,0.4805116057395935,0.3281956017017364,293.1672058105469,297.1499938964844,293.1499938964844,0.0030083514284342,-1138.831787109375,295.2781677246094,0.5153459310531616,0.050000000745058,0.2303651273250579,291.18878173828125,291.1499938964844,263.1499938964844,261.5934143066406,280.85040283203125,293.4859619140625,291.1866149902344,1.0,0.2264164388179779,0.7510607242584229,0.7510607242584229,1.0,1.0,-1.0269410610198977,0.4279931485652923,0.5989478826522827,0.1771117001771927,0.0,0.0,0.4917080402374267,37.02009963989258,40.0,-21.32022857666016,-10656.9775390625,126.14569091796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,307.5207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18070.6015625,18000.0,0.0,0.0,0.2487174570560455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4397612512111664,0.439766526222229,-5.271112513582921e-06,0.0,0.0002524166193325,0.0,0.0,33.07977294921875,0.0,0.0,0.0,0.3887738287448883,4.0,0.0,1.0
669780,293.08642578125,297.1499938964844,293.1499938964844,0.1153532043099403,-2570.3642578125,304.14312744140625,0.8067603707313538,0.1815676838159561,0.1638824343681335,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5144469738006592,0.050000000745058,0.0485745333135128,293.03436279296875,297.1499938964844,293.1499938964844,0.072437047958374,-1386.0526123046875,304.1383972167969,0.7157914042472839,0.1259336173534393,0.0884048864245414,293.00830078125,297.1499938964844,293.1499938964844,0.2609799206256866,-5181.85009765625,304.1678771972656,0.9990000128746032,0.4857427179813385,0.329765111207962,293.16229248046875,297.1499938964844,293.1499938964844,0.0030171086546033,-1142.925537109375,295.2727966308594,0.5144469738006592,0.050000000745058,0.2304166704416275,291.169677734375,291.1499938964844,263.1499938964844,261.5960388183594,280.8492431640625,293.4952697753906,291.1673583984375,1.0,0.2277237325906753,0.7509648203849792,0.7509648203849792,1.0,1.0,-1.0333343744277954,0.4308925569057464,0.6024418473243713,0.1781885325908661,0.0,0.0,0.4903451204299927,37.365943908691406,43.0,-26.21145820617676,-10699.91796875,128.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,307.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.466796875,18000.0,0.0,0.0,0.2464791983366012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360188543796539,0.4360240995883941,-5.242858151177643e-06,0.0,0.0002501450653653,0.0,0.0,32.573734283447266,0.0,0.0,0.0,0.3872326016426086,4.0,0.0,1.0
669840,293.08642578125,297.1499938964844,293.1499938964844,0.1153532043099403,-2570.3642578125,304.14312744140625,0.8067603707313538,0.1815676838159561,0.1638824343681335,293.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5144469738006592,0.050000000745058,0.0485745333135128,293.03436279296875,297.1499938964844,293.1499938964844,0.072437047958374,-1386.0526123046875,304.1383972167969,0.7157914042472839,0.1259336173534393,0.0884048864245414,293.00830078125,297.1499938964844,293.1499938964844,0.2609799206256866,-5181.85009765625,304.1678771972656,0.9990000128746032,0.4857427179813385,0.329765111207962,293.16229248046875,297.1499938964844,293.1499938964844,0.0030171086546033,-1142.925537109375,295.2727966308594,0.5144469738006592,0.050000000745058,0.2304166704416275,291.169677734375,291.1499938964844,263.1499938964844,261.5960388183594,280.8492431640625,293.4952697753906,291.1673583984375,1.0,0.2277237325906753,0.7509648203849792,0.7509648203849792,1.0,1.0,-1.0333343744277954,0.4308925569057464,0.6024418473243713,0.1781885325908661,0.0,0.0,0.4903451204299927,37.365943908691406,43.0,-26.21145820617676,-10699.91796875,128.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,307.5780639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.466796875,18000.0,0.0,0.0,0.2464791983366012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360188543796539,0.4360240995883941,-5.242858151177643e-06,0.0,0.0002501450653653,0.0,0.0,32.573734283447266,0.0,0.0,0.0,0.3872326016426086,4.0,0.0,1.0
669900,293.0860900878906,297.1499938964844,293.1499938964844,0.116147257387638,-2584.758056640625,304.1429443359375,0.8066273331642151,0.1824361681938171,0.1646764278411865,293.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618957519531,0.5134510397911072,0.050000000745058,0.0485867857933044,293.0342712402344,297.1499938964844,293.1499938964844,0.0736718475818634,-1403.5567626953125,304.13824462890625,0.7172873616218567,0.1274157762527465,0.0894536525011062,293.0061950683594,297.1499938964844,293.1499938964844,0.2626855671405792,-5210.939453125,304.1615295410156,0.9990000128746032,0.4879494309425354,0.3315244317054748,293.1599426269531,297.1499938964844,293.1499938964844,0.0030222330242395,-1145.268798828125,295.2701721191406,0.5134510397911072,0.050000000745058,0.2304747998714447,291.1597595214844,291.1499938964844,263.1499938964844,261.5972595214844,280.8497619628906,293.5038146972656,291.15740966796875,1.0,0.2287871837615966,0.7509168386459351,0.7509168386459351,1.0,1.0,-1.0377416610717771,0.432886004447937,0.6048555970191956,0.1789596527814865,0.0,0.0,0.4906938076019287,37.725704193115234,43.0,-27.192880630493164,-10734.1611328125,130.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843139648437,307.5984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.947265625,18000.0,0.0,0.0,0.2454200983047485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357821941375732,0.4357874095439911,-5.237237019173335e-06,0.0,0.0002490702026989,0.0,0.0,32.521095275878906,0.0,0.0,0.0,0.3870758414268493,4.0,0.0,1.0
669960,293.0858459472656,297.1499938964844,293.1499938964844,0.1169404983520507,-2599.110595703125,304.1427917480469,0.8060277700424194,0.1832953691482544,0.1654669195413589,293.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5121551156044006,0.050000000745058,0.0486030653119087,293.0342712402344,297.1499938964844,293.1499938964844,0.0748967379331588,-1420.9833984375,304.1381530761719,0.7183440923690796,0.1288836151361465,0.09049604088068,293.0056457519531,297.1499938964844,293.1499938964844,0.2649621367454529,-5248.9169921875,304.1553039550781,0.9990000128746032,0.4898821413516998,0.3338467180728912,293.1576843261719,297.1499938964844,293.1499938964844,0.0030277192126959,-1147.7467041015625,295.2677307128906,0.5121551156044006,0.050000000745058,0.23055200278759,291.1498413085937,291.1499938964844,263.1499938964844,261.5984191894531,280.8512268066406,293.51446533203125,291.1475830078125,1.0,0.2300868779420852,0.7507943511009216,0.7507943511009216,1.0,1.0,-1.0428404808044434,0.4351776242256164,0.6076628565788269,0.1798634976148605,0.0,0.0,0.4916967153549194,38.19576644897461,46.0,-27.415786743164062,-10775.6083984375,132.13221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5107421875,307.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.916015625,18000.0,0.0,0.0,0.2444584220647812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365929961204529,0.4365982115268707,-5.237068762653507e-06,0.0,0.0002480942057445,0.0,0.0,32.59608459472656,0.0,0.0,0.0,0.3873122036457062,4.0,0.0,1.0
670020,293.0855712890625,297.1499938964844,293.1499938964844,0.1185095459222793,-2627.4140625,304.142578125,0.8036152720451355,0.1849784851074218,0.1670289188623428,293.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.508838415145874,0.050000000745058,0.0486465096473693,293.0345153808594,297.1499938964844,293.1499938964844,0.07730633020401,-1455.427490234375,304.1380920410156,0.7193347811698914,0.1317694634199142,0.0925556644797325,293.0087280273437,297.1499938964844,293.1499938964844,0.2710222601890564,-5348.03857421875,304.1434631347656,0.9990000128746032,0.4929238259792328,0.3399667143821716,293.15350341796875,297.1499938964844,293.1499938964844,0.0030394713394343,-1152.961181640625,295.2637023925781,0.508838415145874,0.050000000745058,0.2307580858469009,291.1308898925781,291.1499938964844,263.1499938964844,261.6005554199219,280.8563537597656,293.541259765625,291.1288146972656,1.0,0.2333054542541504,0.7505494356155396,0.7505494356155396,1.0,1.0,-1.0548315048217771,0.4405490159988403,0.614282488822937,0.1820753365755081,0.0,0.0,0.495527446269989,39.434669494628906,49.0,-26.27760887145996,-10877.0341796875,137.38052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,307.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.783203125,18000.0,0.0,0.0,0.2429783940315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411971271038055,0.4412023723125458,-5.252556547929999e-06,0.0,0.0002465921861585,0.0,0.0,33.11375427246094,0.0,0.0,0.0,0.3889158964157104,4.0,0.0,1.0
670080,293.0855712890625,297.1499938964844,293.1499938964844,0.1185095459222793,-2627.4140625,304.142578125,0.8036152720451355,0.1849784851074218,0.1670289188623428,293.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.508838415145874,0.050000000745058,0.0486465096473693,293.0345153808594,297.1499938964844,293.1499938964844,0.07730633020401,-1455.427490234375,304.1380920410156,0.7193347811698914,0.1317694634199142,0.0925556644797325,293.0087280273437,297.1499938964844,293.1499938964844,0.2710222601890564,-5348.03857421875,304.1434631347656,0.9990000128746032,0.4929238259792328,0.3399667143821716,293.15350341796875,297.1499938964844,293.1499938964844,0.0030394713394343,-1152.961181640625,295.2637023925781,0.508838415145874,0.050000000745058,0.2307580858469009,291.1308898925781,291.1499938964844,263.1499938964844,261.6005554199219,280.8563537597656,293.541259765625,291.1288146972656,1.0,0.2333054542541504,0.7505494356155396,0.7505494356155396,1.0,1.0,-1.0548315048217771,0.4405490159988403,0.614282488822937,0.1820753365755081,0.0,0.0,0.495527446269989,39.434669494628906,49.0,-26.27760887145996,-10877.0341796875,137.38052368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121154785156,307.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17955.783203125,18000.0,0.0,0.0,0.2429783940315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4411971271038055,0.4412023723125458,-5.252556547929999e-06,0.0,0.0002465921861585,0.0,0.0,33.11375427246094,0.0,0.0,0.0,0.3889158964157104,4.0,0.0,1.0
670140,293.0856018066406,297.1499938964844,293.1499938964844,0.1200397238135337,-2654.90185546875,304.1424865722656,0.7999218702316284,0.1866063773632049,0.1685554385185241,293.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5048308968544006,0.050000000745058,0.048702672123909,293.0350646972656,297.1499938964844,293.1499938964844,0.0796526446938514,-1489.14599609375,304.1381530761719,0.7191154360771179,0.1345825940370559,0.0945749729871749,293.0167236328125,297.1499938964844,293.1499938964844,0.2787763476371765,-5472.68994140625,304.1327514648437,0.9990000128746032,0.4948910176753998,0.3477182686328888,293.1498413085937,297.1499938964844,293.1499938964844,0.0030519226565957,-1158.3695068359375,295.26092529296875,0.5048308968544006,0.050000000745058,0.2310245186090469,291.1136474609375,291.1499938964844,263.1499938964844,261.6024780273437,280.8644714355469,293.5743103027344,291.11187744140625,1.0,0.237210214138031,0.7503044605255127,0.7503044605255127,1.0,1.0,-1.0687776803970337,0.4467647969722748,0.6220128536224365,0.1847932487726211,0.0,0.0,0.5015486478805542,41.02292251586914,52.0,-23.856157302856445,-10998.3271484375,143.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,307.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.859375,18000.0,0.0,0.0,0.242286130785942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494781196117401,0.4494834244251251,-5.288190550345462e-06,0.0,0.0002458896196912,0.0,0.0,34.09984588623047,0.0,0.0,0.0,0.3919468522071838,4.0,0.0,1.0
670200,293.0856018066406,297.1499938964844,293.1499938964844,0.1200397238135337,-2654.90185546875,304.1424865722656,0.7999218702316284,0.1866063773632049,0.1685554385185241,293.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5048308968544006,0.050000000745058,0.048702672123909,293.0350646972656,297.1499938964844,293.1499938964844,0.0796526446938514,-1489.14599609375,304.1381530761719,0.7191154360771179,0.1345825940370559,0.0945749729871749,293.0167236328125,297.1499938964844,293.1499938964844,0.2787763476371765,-5472.68994140625,304.1327514648437,0.9990000128746032,0.4948910176753998,0.3477182686328888,293.1498413085937,297.1499938964844,293.1499938964844,0.0030519226565957,-1158.3695068359375,295.26092529296875,0.5048308968544006,0.050000000745058,0.2310245186090469,291.1136474609375,291.1499938964844,263.1499938964844,261.6024780273437,280.8644714355469,293.5743103027344,291.11187744140625,1.0,0.237210214138031,0.7503044605255127,0.7503044605255127,1.0,1.0,-1.0687776803970337,0.4467647969722748,0.6220128536224365,0.1847932487726211,0.0,0.0,0.5015486478805542,41.02292251586914,52.0,-23.856157302856445,-10998.3271484375,143.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476013183594,307.5971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17921.859375,18000.0,0.0,0.0,0.242286130785942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4494781196117401,0.4494834244251251,-5.288190550345462e-06,0.0,0.0002458896196912,0.0,0.0,34.09984588623047,0.0,0.0,0.0,0.3919468522071838,4.0,0.0,1.0
670260,293.0859069824219,297.1499938964844,293.1499938964844,0.1215149462223053,-2681.28564453125,304.1425476074219,0.795304536819458,0.1881738901138305,0.1700388938188552,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5004081130027771,0.050000000745058,0.0487696938216686,293.0359191894531,297.1499938964844,293.1499938964844,0.0819272994995117,-1521.9669189453125,304.1383056640625,0.7179791927337646,0.1373202502727508,0.0965497270226478,293.0287780761719,297.1499938964844,293.1499938964844,0.287882387638092,-5617.06884765625,304.1233825683594,0.9990000128746032,0.4958300590515136,0.3567470610141754,293.1466369628906,297.1499938964844,293.1499938964844,0.0030647863168269,-1163.8309326171875,295.25982666015625,0.5004081130027771,0.050000000745058,0.2313424199819564,291.098876953125,291.1499938964844,263.1499938964844,261.60418701171875,280.8764953613281,293.61297607421875,291.0974426269531,1.0,0.2416549623012542,0.7499448657035828,0.7499448657035828,1.0,1.0,-1.0842268466949463,0.4535956680774688,0.630631148815155,0.1879564821720123,0.0,0.0,0.5093812346458435,42.909610748291016,55.0,-20.385622024536133,-11134.2744140625,151.4877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5,18000.0,0.0,0.0,0.2425456792116165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610297679901123,0.4610351324081421,-5.3431249398272485e-06,0.0,0.0002461530384607,0.0,0.0,35.5330924987793,0.0,0.0,0.0,0.3963037729263305,4.0,0.0,1.0
