time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0859069824219,297.1499938964844,293.1499938964844,0.1215149462223053,-2681.28564453125,304.1425476074219,0.795304536819458,0.1881738901138305,0.1700388938188552,293.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.5004081130027771,0.050000000745058,0.0487696938216686,293.0359191894531,297.1499938964844,293.1499938964844,0.0819272994995117,-1521.9669189453125,304.1383056640625,0.7179791927337646,0.1373202502727508,0.0965497270226478,293.0287780761719,297.1499938964844,293.1499938964844,0.287882387638092,-5617.06884765625,304.1233825683594,0.9990000128746032,0.4958300590515136,0.3567470610141754,293.1466369628906,297.1499938964844,293.1499938964844,0.0030647863168269,-1163.8309326171875,295.25982666015625,0.5004081130027771,0.050000000745058,0.2313424199819564,291.098876953125,291.1499938964844,263.1499938964844,261.60418701171875,280.8764953613281,293.61297607421875,291.0974426269531,1.0,0.2416549623012542,0.7499448657035828,0.7499448657035828,1.0,1.0,-1.0842268466949463,0.4535956680774688,0.630631148815155,0.1879564821720123,0.0,0.0,0.5093812346458435,42.909610748291016,55.0,-20.385622024536133,-11134.2744140625,151.4877166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255920410156,307.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.5,18000.0,0.0,0.0,0.2425456792116165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610297679901123,0.4610351324081421,-5.3431249398272485e-06,0.0,0.0002461530384607,0.0,0.0,35.5330924987793,0.0,0.0,0.0,0.3963037729263305,4.0,0.0,1.0
670380,293.08648681640625,297.1499938964844,293.1499938964844,0.1229255273938179,-2706.39892578125,304.1426696777344,0.7900633215904236,0.1896798759698867,0.1714758425951004,293.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4957633912563324,0.050000000745058,0.0488460250198841,293.0370483398437,297.1499938964844,293.1499938964844,0.0841269716620445,-1553.796142578125,304.1385498046875,0.7161596417427063,0.1399833709001541,0.0984787568449974,293.04412841796875,297.1499938964844,293.1499938964844,0.2980547547340393,-5776.3603515625,304.1153259277344,0.9990000128746032,0.4957956373691559,0.3667594790458679,293.14385986328125,297.1499938964844,293.1499938964844,0.003077866975218,-1169.251708984375,295.2606811523437,0.4957633912563324,0.050000000745058,0.2317045181989669,291.0870056152344,291.1499938964844,263.1499938964844,261.60565185546875,280.8923034667969,293.6572265625,291.0859375,1.0,0.2465184330940246,0.7495852708816528,0.7495852708816528,1.0,1.0,-1.100810170173645,0.4608916938304901,0.6399184465408325,0.1915221512317657,0.0,0.0,0.5186071395874023,45.05228805541992,58.0,-16.403078079223633,-11280.5498046875,160.0813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.5703125,18000.0,0.0,0.0,0.2438414543867111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753564596176147,0.4753618836402893,-5.416346994024934e-06,0.0,0.0002474680950399,0.0,0.0,37.3883056640625,0.0,0.0,0.0,0.4018531143665313,4.0,0.0,1.0
670440,293.08648681640625,297.1499938964844,293.1499938964844,0.1229255273938179,-2706.39892578125,304.1426696777344,0.7900633215904236,0.1896798759698867,0.1714758425951004,293.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0882263183594,0.4957633912563324,0.050000000745058,0.0488460250198841,293.0370483398437,297.1499938964844,293.1499938964844,0.0841269716620445,-1553.796142578125,304.1385498046875,0.7161596417427063,0.1399833709001541,0.0984787568449974,293.04412841796875,297.1499938964844,293.1499938964844,0.2980547547340393,-5776.3603515625,304.1153259277344,0.9990000128746032,0.4957956373691559,0.3667594790458679,293.14385986328125,297.1499938964844,293.1499938964844,0.003077866975218,-1169.251708984375,295.2606811523437,0.4957633912563324,0.050000000745058,0.2317045181989669,291.0870056152344,291.1499938964844,263.1499938964844,261.60565185546875,280.8923034667969,293.6572265625,291.0859375,1.0,0.2465184330940246,0.7495852708816528,0.7495852708816528,1.0,1.0,-1.100810170173645,0.4608916938304901,0.6399184465408325,0.1915221512317657,0.0,0.0,0.5186071395874023,45.05228805541992,58.0,-16.403078079223633,-11280.5498046875,160.0813446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,307.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17862.5703125,18000.0,0.0,0.0,0.2438414543867111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753564596176147,0.4753618836402893,-5.416346994024934e-06,0.0,0.0002474680950399,0.0,0.0,37.3883056640625,0.0,0.0,0.0,0.4018531143665313,4.0,0.0,1.0
670500,293.0868530273437,297.1499938964844,293.1499938964844,0.1236054822802543,-2718.462890625,304.14276123046875,0.7872918248176575,0.1904105544090271,0.1721768975257873,293.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0832824707031,0.4933967888355255,0.050000000745058,0.0488872304558754,293.0376892089844,297.1499938964844,293.1499938964844,0.0851990804076194,-1569.332275390625,304.138671875,0.715055525302887,0.1412882059812545,0.0994265601038932,293.0527648925781,297.1499938964844,293.1499938964844,0.3034601807594299,-5860.2626953125,304.11181640625,0.9990000128746032,0.4954352080821991,0.3720522224903106,293.1426086425781,297.1499938964844,293.1499938964844,0.0030844826251268,-1171.9420166015625,295.2618713378906,0.4933967888355255,0.050000000745058,0.2318999767303466,291.0822448730469,291.1499938964844,263.1499938964844,261.6063232421875,280.90167236328125,293.6814880371094,291.0813293457031,1.0,0.2490730434656143,0.7494055032730103,0.7494055032730103,1.0,1.0,-1.1094257831573486,0.4646710157394409,0.6447548270225525,0.193433478474617,0.0,0.0,0.5236111283302307,46.20704650878906,58.0,-14.291032791137695,-11356.501953125,164.7128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0626525878906,307.4437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17849.994140625,18000.0,0.0,0.0,0.2448797971010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.483395367860794,0.4834008514881134,-5.459395651996601e-06,0.0,0.0002485218574292,0.0,0.0,38.46525955200195,0.0,0.0,0.0,0.4050267934799194,4.0,0.0,1.0
670560,293.0872802734375,297.1499938964844,293.1499938964844,0.1242682486772537,-2730.195068359375,304.14288330078125,0.7844588160514832,0.1911273002624511,0.1728668361902237,293.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791015625,0.491011381149292,0.050000000745058,0.0489302277565002,293.0383605957031,297.1499938964844,293.1499938964844,0.0862530618906021,-1584.61474609375,304.1388244628906,0.7138497233390808,0.1425763219594955,0.1003636792302131,293.0619812011719,297.1499938964844,293.1499938964844,0.3090377151966095,-5946.34033203125,304.108642578125,0.9990000128746032,0.4948594272136688,0.3774960339069366,293.14141845703125,297.1499938964844,293.1499938964844,0.0030911494977772,-1174.617431640625,295.2636413574219,0.491011381149292,0.050000000745058,0.2321039289236068,291.0782470703125,291.1499938964844,263.1499938964844,261.60693359375,280.912109375,293.70709228515625,291.0775451660156,1.0,0.2516928613185882,0.7491781115531921,0.7491781115531921,1.0,1.0,-1.1182091236114502,0.468512088060379,0.6496970057487488,0.19540736079216,0.0,0.0,0.5287972092628479,47.410865783691406,61.0,-12.089645385742188,-11433.7626953125,169.54879760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,307.4021911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17838.54296875,18000.0,0.0,0.0,0.2461676299571991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4919138848781585,0.4919193983078003,-5.506422439793823e-06,0.0,0.0002498288522474,0.0,0.0,39.63468551635742,0.0,0.0,0.0,0.4084327816963196,4.0,0.0,1.0
670620,293.0882568359375,297.1499938964844,293.1499938964844,0.1255430430173874,-2752.6845703125,304.14312744140625,0.7787296772003174,0.1925214976072311,0.1742145419120788,293.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.486200749874115,0.050000000745058,0.049020666629076,293.0372619628906,297.1499938964844,293.1499938964844,0.0884803012013435,-1616.9591064453125,304.1387939453125,0.7116045355796814,0.1456142365932464,0.1023700758814811,293.0835266113281,297.1499938964844,293.1499938964844,0.3205733597278595,-6122.8447265625,304.1032409667969,0.9990000128746032,0.4927380383014679,0.3886977434158325,293.13922119140625,297.1499938964844,293.1499938964844,0.0031046429648995,-1179.927734375,295.2689819335937,0.486200749874115,0.050000000745058,0.2325329482555389,291.0726623535156,291.1499938964844,263.1499938964844,261.60797119140625,280.9345092773437,293.7608947753906,291.0722351074219,1.0,0.2570933997631073,0.7487233281135559,0.7487233281135559,1.0,1.0,-1.136303186416626,0.4764226675033569,0.659880518913269,0.1995343714952469,0.0,0.0,0.5395156145095825,49.9419174194336,64.0,-8.032048225402832,-11592.384765625,179.81637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7505187988281,307.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17819.650390625,18000.0,0.0,0.0,0.2494558840990066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100821256637573,0.5100877285003662,-5.611333563138032e-06,0.0,0.0002531660138629,0.0,0.0,42.22732162475586,0.0,0.0,0.0,0.415836364030838,4.0,0.0,1.0
670680,293.0882568359375,297.1499938964844,293.1499938964844,0.1255430430173874,-2752.6845703125,304.14312744140625,0.7787296772003174,0.1925214976072311,0.1742145419120788,293.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.486200749874115,0.050000000745058,0.049020666629076,293.0372619628906,297.1499938964844,293.1499938964844,0.0884803012013435,-1616.9591064453125,304.1387939453125,0.7116045355796814,0.1456142365932464,0.1023700758814811,293.0835266113281,297.1499938964844,293.1499938964844,0.3205733597278595,-6122.8447265625,304.1032409667969,0.9990000128746032,0.4927380383014679,0.3886977434158325,293.13922119140625,297.1499938964844,293.1499938964844,0.0031046429648995,-1179.927734375,295.2689819335937,0.486200749874115,0.050000000745058,0.2325329482555389,291.0726623535156,291.1499938964844,263.1499938964844,261.60797119140625,280.9345092773437,293.7608947753906,291.0722351074219,1.0,0.2570933997631073,0.7487233281135559,0.7487233281135559,1.0,1.0,-1.136303186416626,0.4764226675033569,0.659880518913269,0.1995343714952469,0.0,0.0,0.5395156145095825,49.9419174194336,64.0,-8.032048225402832,-11592.384765625,179.81637573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7505187988281,307.3148498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17819.650390625,18000.0,0.0,0.0,0.2494558840990066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100821256637573,0.5100877285003662,-5.611333563138032e-06,0.0,0.0002531660138629,0.0,0.0,42.22732162475586,0.0,0.0,0.0,0.415836364030838,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1267703920602798,-2774.26904296875,304.14337158203125,0.7732009887695312,0.1938736885786056,0.1755239367485046,293.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.4813967943191528,0.050000000745058,0.049114029854536,293.0284118652344,297.1499938964844,293.1499938964844,0.0918110087513923,-1665.5091552734375,304.136962890625,0.7118279933929443,0.1502529233694076,0.1054272577166557,293.11260986328125,297.1499938964844,293.1499938964844,0.332276701927185,-6299.884765625,304.099365234375,0.9990000128746032,0.4885353446006775,0.3999328911304474,293.1369934082031,297.1499938964844,293.1499938964844,0.003118768101558,-1185.41064453125,295.27618408203125,0.4813967943191528,0.050000000745058,0.2329758107662201,291.0686340332031,291.1499938964844,263.1499938964844,261.6088256835937,280.9593505859375,293.81982421875,291.0683898925781,1.0,0.2626738250255584,0.7482685446739197,0.7482685446739197,1.0,1.0,-1.1556730270385742,0.4849009811878204,0.6707720756530762,0.2040173113346099,0.0,0.0,0.5506492257118225,52.56919860839844,67.0,-5.532142639160156,-11760.328125,190.9595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53912353515625,307.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.705078125,18000.0,0.0,0.0,0.2535967826843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295183062553406,0.529524028301239,-5.729303666157648e-06,0.0,0.0002573684905655,0.0,0.0,45.14702224731445,0.0,0.0,0.0,0.4239419102668762,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1267703920602798,-2774.26904296875,304.14337158203125,0.7732009887695312,0.1938736885786056,0.1755239367485046,293.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.4813967943191528,0.050000000745058,0.049114029854536,293.0284118652344,297.1499938964844,293.1499938964844,0.0918110087513923,-1665.5091552734375,304.136962890625,0.7118279933929443,0.1502529233694076,0.1054272577166557,293.11260986328125,297.1499938964844,293.1499938964844,0.332276701927185,-6299.884765625,304.099365234375,0.9990000128746032,0.4885353446006775,0.3999328911304474,293.1369934082031,297.1499938964844,293.1499938964844,0.003118768101558,-1185.41064453125,295.27618408203125,0.4813967943191528,0.050000000745058,0.2329758107662201,291.0686340332031,291.1499938964844,263.1499938964844,261.6088256835937,280.9593505859375,293.81982421875,291.0683898925781,1.0,0.2626738250255584,0.7482685446739197,0.7482685446739197,1.0,1.0,-1.1556730270385742,0.4849009811878204,0.6707720756530762,0.2040173113346099,0.0,0.0,0.5506492257118225,52.56919860839844,67.0,-5.532142639160156,-11760.328125,190.9595489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53912353515625,307.2271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.705078125,18000.0,0.0,0.0,0.2535967826843261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5295183062553406,0.529524028301239,-5.729303666157648e-06,0.0,0.0002573684905655,0.0,0.0,45.14702224731445,0.0,0.0,0.0,0.4239419102668762,4.0,0.0,1.0
670860,293.09033203125,297.1499938964844,293.1499938964844,0.1279599219560623,-2795.12158203125,304.1435852050781,0.7678854465484619,0.1951994746923446,0.176810473203659,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4764425158500671,0.050000000745058,0.0492104329168796,293.0164794921875,297.1499938964844,293.1499938964844,0.095912680029869,-1725.231689453125,304.13446044921875,0.7135960459709167,0.155746653676033,0.10921011865139,293.14654541015625,297.1499938964844,293.1499938964844,0.3441233932971954,-6477.25048828125,304.0965270996094,0.9990000128746032,0.4826068878173828,0.4112124145030975,293.1347045898437,297.1499938964844,293.1499938964844,0.0031333416700363,-1190.9837646484375,295.28570556640625,0.4764425158500671,0.050000000745058,0.233433112502098,291.0664978027344,291.1499938964844,263.1499938964844,261.6094665527344,280.9739685058594,293.8627624511719,291.0660400390625,1.0,0.268389344215393,0.7477437853813171,0.7477437853813171,1.0,1.0,-1.175960898399353,0.4937816262245178,0.6821792721748352,0.2087641209363937,0.0,0.0,0.5619229078292847,55.291751861572266,70.0,-5.122962474822998,-11942.3251953125,202.9165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,307.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17789.673828125,18000.0,0.0,0.0,0.2584661841392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499099493026733,0.5499157905578613,-5.859573775524041e-06,0.0,0.0002623103209771,0.0,0.0,48.38042449951172,0.0,0.0,0.0,0.4326317906379699,4.0,0.0,1.0
670920,293.09033203125,297.1499938964844,293.1499938964844,0.1279599219560623,-2795.12158203125,304.1435852050781,0.7678854465484619,0.1951994746923446,0.176810473203659,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4764425158500671,0.050000000745058,0.0492104329168796,293.0164794921875,297.1499938964844,293.1499938964844,0.095912680029869,-1725.231689453125,304.13446044921875,0.7135960459709167,0.155746653676033,0.10921011865139,293.14654541015625,297.1499938964844,293.1499938964844,0.3441233932971954,-6477.25048828125,304.0965270996094,0.9990000128746032,0.4826068878173828,0.4112124145030975,293.1347045898437,297.1499938964844,293.1499938964844,0.0031333416700363,-1190.9837646484375,295.28570556640625,0.4764425158500671,0.050000000745058,0.233433112502098,291.0664978027344,291.1499938964844,263.1499938964844,261.6094665527344,280.9739685058594,293.8627624511719,291.0660400390625,1.0,0.268389344215393,0.7477437853813171,0.7477437853813171,1.0,1.0,-1.175960898399353,0.4937816262245178,0.6821792721748352,0.2087641209363937,0.0,0.0,0.5619229078292847,55.291751861572266,70.0,-5.122962474822998,-11942.3251953125,202.9165802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3375244140625,307.1438293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17789.673828125,18000.0,0.0,0.0,0.2584661841392517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499099493026733,0.5499157905578613,-5.859573775524041e-06,0.0,0.0002623103209771,0.0,0.0,48.38042449951172,0.0,0.0,0.0,0.4326317906379699,4.0,0.0,1.0
670980,293.0863647460937,297.1499938964844,293.1499938964844,0.1296395361423492,-2824.805908203125,304.1428527832031,0.7634493112564087,0.1974912285804748,0.1785554140806198,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.471153199672699,0.050000000745058,0.0493100695312023,293.01031494140625,297.1499938964844,293.1499938964844,0.1000012382864952,-1784.484619140625,304.1329345703125,0.7149707674980164,0.1604125499725341,0.1128816828131675,293.18365478515625,297.1499938964844,293.1499938964844,0.3564222753047943,-6659.94921875,304.0938720703125,0.9990000128746032,0.475176066160202,0.4225544333457947,293.133544921875,297.1499938964844,293.1499938964844,0.0031468882225453,-1196.5404052734375,295.2873229980469,0.471153199672699,0.050000000745058,0.2339057475328445,291.0561828613281,291.1499938964844,263.1499938964844,261.60992431640625,280.959228515625,293.8543395996094,291.0552978515625,1.0,0.2741933465003967,0.7472190260887146,0.7472190260887146,1.0,1.0,-1.196763038635254,0.5029001235961914,0.6938629150390625,0.2136866748332977,0.0,0.0,0.5750749707221985,58.10947036743164,58.0,-11.756024360656738,-12155.2822265625,215.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1486511230469,307.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.337890625,18000.0,0.0,0.0,0.2639886438846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729531645774841,0.5729591846466064,-6.0079073591623455e-06,0.0,0.0002679149038158,0.0,0.0,52.20429611206055,0.0,0.0,0.0,0.4426113963127136,4.0,0.0,1.0
671040,293.0863647460937,297.1499938964844,293.1499938964844,0.1296395361423492,-2824.805908203125,304.1428527832031,0.7634493112564087,0.1974912285804748,0.1785554140806198,293.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.471153199672699,0.050000000745058,0.0493100695312023,293.01031494140625,297.1499938964844,293.1499938964844,0.1000012382864952,-1784.484619140625,304.1329345703125,0.7149707674980164,0.1604125499725341,0.1128816828131675,293.18365478515625,297.1499938964844,293.1499938964844,0.3564222753047943,-6659.94921875,304.0938720703125,0.9990000128746032,0.475176066160202,0.4225544333457947,293.133544921875,297.1499938964844,293.1499938964844,0.0031468882225453,-1196.5404052734375,295.2873229980469,0.471153199672699,0.050000000745058,0.2339057475328445,291.0561828613281,291.1499938964844,263.1499938964844,261.60992431640625,280.959228515625,293.8543395996094,291.0552978515625,1.0,0.2741933465003967,0.7472190260887146,0.7472190260887146,1.0,1.0,-1.196763038635254,0.5029001235961914,0.6938629150390625,0.2136866748332977,0.0,0.0,0.5750749707221985,58.10947036743164,58.0,-11.756024360656738,-12155.2822265625,215.5965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1486511230469,307.074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.337890625,18000.0,0.0,0.0,0.2639886438846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729531645774841,0.5729591846466064,-6.0079073591623455e-06,0.0,0.0002679149038158,0.0,0.0,52.20429611206055,0.0,0.0,0.0,0.4426113963127136,4.0,0.0,1.0
671100,293.08331298828125,297.1499938964844,293.1499938964844,0.1308958679437637,-2846.932373046875,304.1418762207031,0.7646596431732178,0.1989007592201233,0.1799285858869552,293.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.4705561399459839,0.050000000745058,0.0493209511041641,293.011962890625,297.1499938964844,293.1499938964844,0.1013454794883728,-1803.73486328125,304.13360595703125,0.7167275547981262,0.161863625049591,0.1140685304999351,293.2007141113281,297.1499938964844,293.1499938964844,0.3583095073699951,-6684.40234375,304.10076904296875,0.9990000128746032,0.4713965952396393,0.4237777888774872,293.1333312988281,297.1499938964844,293.1499938964844,0.0031510312110185,-1198.2197265625,295.28863525390625,0.4705561399459839,0.050000000745058,0.2339573502540588,291.052978515625,291.1499938964844,263.1499938964844,261.6100769042969,280.9383850097656,293.8220520019531,291.0530090332031,1.0,0.2747474908828735,0.7469566464424133,0.7469566464424133,1.0,1.0,-1.201386332511902,0.504885196685791,0.6965011358261108,0.2148211747407913,0.0,0.0,0.5818877220153809,58.45304107666016,58.0,-6.729838848114014,-12245.9072265625,217.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0599060058594,307.0594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17733.291015625,18000.0,0.0,0.0,0.2669688761234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5858226418495178,0.5858287215232849,-6.094382570154266e-06,0.0,0.0002709394611883,0.0,0.0,54.4427604675293,0.0,0.0,0.0,0.4482487142086029,4.0,0.0,1.0
671160,293.0828552246094,297.1499938964844,293.1499938964844,0.1317396461963653,-2861.5205078125,304.141845703125,0.7672459483146667,0.1998375207185745,0.1809434443712234,293.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.4714824557304382,0.050000000745058,0.0493039563298225,293.0146789550781,297.1499938964844,293.1499938964844,0.1023143604397773,-1817.3984375,304.13482666015625,0.719584584236145,0.1630770564079284,0.1149809285998344,293.2123718261719,297.1499938964844,293.1499938964844,0.3568078279495239,-6656.974609375,304.11248779296875,0.9990000128746032,0.4684584736824035,0.421874076128006,293.1332397460937,297.1499938964844,293.1499938964844,0.0031527692917734,-1198.574462890625,295.2955627441406,0.4714824557304382,0.050000000745058,0.2338767349720001,291.0585327148437,291.1499938964844,263.1499938964844,261.6101989746094,280.924560546875,293.7957763671875,291.06103515625,1.0,0.2740437686443329,0.746661365032196,0.746661365032196,1.0,1.0,-1.201300859451294,0.5047910213470459,0.696509838104248,0.214775264263153,0.0,0.0,0.5874900817871094,58.02231979370117,46.0,11.065672874450684,-12306.2392578125,216.97613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98211669921875,307.061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17738.072265625,18000.0,0.0,0.0,0.2700076997280121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5982205271720886,0.5982266664505005,-6.1846058088121936e-06,0.0,0.0002740235067903,0.0,0.0,56.70431518554688,0.0,0.0,0.0,0.4537506103515625,4.0,0.0,1.0
671220,293.0846862792969,297.1499938964844,293.1499938964844,0.1323883235454559,-2871.819091796875,304.1435241699219,0.7758938670158386,0.2011705785989761,0.1821780502796173,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.476603627204895,0.050000000745058,0.0492071844637393,293.0204467773437,297.1499938964844,293.1499938964844,0.1036591529846191,-1835.79833984375,304.1376342773437,0.7285226583480835,0.1653329730033874,0.1165086477994918,293.2169494628906,297.1499938964844,293.1499938964844,0.345564603805542,-6477.1142578125,304.1439514160156,0.9990000128746032,0.4658949971199035,0.4108531773090362,293.1330261230469,297.1499938964844,293.1499938964844,0.0031479171011596,-1194.8231201171875,295.33038330078125,0.476603627204895,0.050000000745058,0.2334177047014236,291.1004943847656,291.1499938964844,263.1499938964844,261.6102600097656,280.92315673828125,293.7781982421875,291.10626220703125,1.0,0.269357293844223,0.7460708618164062,0.7460708618164062,1.0,1.0,-1.1907259225845337,0.5000048279762268,0.6907210350036621,0.2121402025222778,0.0,0.0,0.5916489362716675,55.42152404785156,34.0,54.711036682128906,-12312.908203125,208.08653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8867492675781,307.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.6484375,18000.0,0.0,0.0,0.2758569717407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134292483329773,0.6134355664253235,-6.324454261630308e-06,0.0,0.0002799597568809,0.0,0.0,59.7768783569336,0.0,0.0,0.0,0.4608138799667358,4.0,0.0,1.0
671280,293.0846862792969,297.1499938964844,293.1499938964844,0.1323883235454559,-2871.819091796875,304.1435241699219,0.7758938670158386,0.2011705785989761,0.1821780502796173,293.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.476603627204895,0.050000000745058,0.0492071844637393,293.0204467773437,297.1499938964844,293.1499938964844,0.1036591529846191,-1835.79833984375,304.1376342773437,0.7285226583480835,0.1653329730033874,0.1165086477994918,293.2169494628906,297.1499938964844,293.1499938964844,0.345564603805542,-6477.1142578125,304.1439514160156,0.9990000128746032,0.4658949971199035,0.4108531773090362,293.1330261230469,297.1499938964844,293.1499938964844,0.0031479171011596,-1194.8231201171875,295.33038330078125,0.476603627204895,0.050000000745058,0.2334177047014236,291.1004943847656,291.1499938964844,263.1499938964844,261.6102600097656,280.92315673828125,293.7781982421875,291.10626220703125,1.0,0.269357293844223,0.7460708618164062,0.7460708618164062,1.0,1.0,-1.1907259225845337,0.5000048279762268,0.6907210350036621,0.2121402025222778,0.0,0.0,0.5916489362716675,55.42152404785156,34.0,54.711036682128906,-12312.908203125,208.08653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8867492675781,307.08721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17861.6484375,18000.0,0.0,0.0,0.2758569717407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6134292483329773,0.6134355664253235,-6.324454261630308e-06,0.0,0.0002799597568809,0.0,0.0,59.7768783569336,0.0,0.0,0.0,0.4608138799667358,4.0,0.0,1.0
671340,293.0867919921875,297.1499938964844,293.1499938964844,0.1325152069330215,-2872.645751953125,304.1454467773437,0.790245771408081,0.2023944705724716,0.1831196099519729,293.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4850480556488037,0.050000000745058,0.0490426607429981,293.0246887207031,297.1499938964844,293.1499938964844,0.1047848910093307,-1850.827392578125,304.1398620605469,0.7425429224967957,0.167755976319313,0.1180335730314254,293.1955261230469,297.1499938964844,293.1499938964844,0.3250581324100494,-6156.75146484375,304.18017578125,0.9990000128746032,0.4684870541095733,0.3914001584053039,293.1316833496094,297.1499938964844,293.1499938964844,0.0031377342529594,-1188.120849609375,295.38348388671875,0.4850480556488037,0.050000000745058,0.232637271285057,291.1649169921875,291.1499938964844,263.1499938964844,261.61016845703125,280.9556579589844,293.8083801269531,291.17242431640625,1.0,0.2610229551792145,0.7454802989959717,0.7454802989959717,1.0,1.0,-1.169206619262695,0.4904085993766784,0.6787980198860168,0.206838846206665,0.0,0.0,0.585523784160614,50.95184326171875,37.0,85.99543762207031,-12168.8720703125,192.0635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.913818359375,307.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.55078125,18000.0,0.0,0.0,0.2806302905082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100305318832397,0.6100369095802307,-6.344637768052053e-06,0.0,0.0002848040603566,0.0,0.0,59.472389221191406,0.0,0.0,0.0,0.4597348570823669,4.0,0.0,1.0
671400,293.0867919921875,297.1499938964844,293.1499938964844,0.1325152069330215,-2872.645751953125,304.1454467773437,0.790245771408081,0.2023944705724716,0.1831196099519729,293.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4850480556488037,0.050000000745058,0.0490426607429981,293.0246887207031,297.1499938964844,293.1499938964844,0.1047848910093307,-1850.827392578125,304.1398620605469,0.7425429224967957,0.167755976319313,0.1180335730314254,293.1955261230469,297.1499938964844,293.1499938964844,0.3250581324100494,-6156.75146484375,304.18017578125,0.9990000128746032,0.4684870541095733,0.3914001584053039,293.1316833496094,297.1499938964844,293.1499938964844,0.0031377342529594,-1188.120849609375,295.38348388671875,0.4850480556488037,0.050000000745058,0.232637271285057,291.1649169921875,291.1499938964844,263.1499938964844,261.61016845703125,280.9556579589844,293.8083801269531,291.17242431640625,1.0,0.2610229551792145,0.7454802989959717,0.7454802989959717,1.0,1.0,-1.169206619262695,0.4904085993766784,0.6787980198860168,0.206838846206665,0.0,0.0,0.585523784160614,50.95184326171875,37.0,85.99543762207031,-12168.8720703125,192.0635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.913818359375,307.1466369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18062.55078125,18000.0,0.0,0.0,0.2806302905082702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100305318832397,0.6100369095802307,-6.344637768052053e-06,0.0,0.0002848040603566,0.0,0.0,59.472389221191406,0.0,0.0,0.0,0.4597348570823669,4.0,0.0,1.0
671460,293.0928955078125,297.1499938964844,293.1499938964844,0.1324344873428344,-2870.033203125,304.1471252441406,0.8009287714958191,0.2027840167284011,0.1837357133626938,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.4909455478191376,0.050000000745058,0.0489311702549457,293.0270690917969,297.1499938964844,293.1499938964844,0.1062015295028686,-1870.171875,304.1408386230469,0.7546029686927795,0.1704432517290115,0.1197850406169891,293.1570739746094,297.1499938964844,293.1499938964844,0.3097559809684753,-5920.83203125,304.1949462890625,0.9990000128746032,0.4751172065734863,0.3776457905769348,293.1283569335937,297.1499938964844,293.1499938964844,0.0031332841608673,-1183.9400634765625,295.4387512207031,0.4909455478191376,0.050000000745058,0.232108399271965,291.22393798828125,291.1499938964844,263.1499938964844,261.6098937988281,280.974365234375,293.8263854980469,291.2269592285156,1.0,0.2557739913463592,0.7452549338340759,0.7452549338340759,1.0,1.0,-1.1547638177871704,0.4840389192104339,0.6707248687744141,0.2032374739646911,0.0,0.0,0.5712042450904846,47.92560577392578,40.0,67.68114471435547,-11998.970703125,181.5466461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08038330078125,307.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.890625,18000.0,0.0,0.0,0.283617228269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587432324886322,0.5874385237693787,-6.222453521331772e-06,0.0,0.0002878354280255,0.0,0.0,55.58367538452149,0.0,0.0,0.0,0.4501925706863403,4.0,0.0,1.0
671520,293.0928955078125,297.1499938964844,293.1499938964844,0.1324344873428344,-2870.033203125,304.1471252441406,0.8009287714958191,0.2027840167284011,0.1837357133626938,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.4909455478191376,0.050000000745058,0.0489311702549457,293.0270690917969,297.1499938964844,293.1499938964844,0.1062015295028686,-1870.171875,304.1408386230469,0.7546029686927795,0.1704432517290115,0.1197850406169891,293.1570739746094,297.1499938964844,293.1499938964844,0.3097559809684753,-5920.83203125,304.1949462890625,0.9990000128746032,0.4751172065734863,0.3776457905769348,293.1283569335937,297.1499938964844,293.1499938964844,0.0031332841608673,-1183.9400634765625,295.4387512207031,0.4909455478191376,0.050000000745058,0.232108399271965,291.22393798828125,291.1499938964844,263.1499938964844,261.6098937988281,280.974365234375,293.8263854980469,291.2269592285156,1.0,0.2557739913463592,0.7452549338340759,0.7452549338340759,1.0,1.0,-1.1547638177871704,0.4840389192104339,0.6707248687744141,0.2032374739646911,0.0,0.0,0.5712042450904846,47.92560577392578,40.0,67.68114471435547,-11998.970703125,181.5466461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08038330078125,307.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.890625,18000.0,0.0,0.0,0.283617228269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.587432324886322,0.5874385237693787,-6.222453521331772e-06,0.0,0.0002878354280255,0.0,0.0,55.58367538452149,0.0,0.0,0.0,0.4501925706863403,4.0,0.0,1.0
671580,293.0977783203125,297.1499938964844,293.1499938964844,0.1323119699954986,-2867.518798828125,304.148193359375,0.8066380620002747,0.2032181173563003,0.1837573647499084,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.4943414628505707,0.050000000745058,0.0488703213632106,293.03619384765625,297.1499938964844,293.1499938964844,0.1074487939476966,-1887.543212890625,304.1418762207031,0.7622775435447693,0.1717305183410644,0.1210162118077278,293.1190795898437,297.1499938964844,293.1499938964844,0.3012778460979461,-5792.9921875,304.1938171386719,0.9990000128746032,0.4826512634754181,0.36992347240448,293.12371826171875,297.1499938964844,293.1499938964844,0.0031417740974575,-1186.49267578125,295.468994140625,0.4943414628505707,0.050000000745058,0.2318197637796402,291.2388610839844,291.1499938964844,263.1499938964844,261.6094665527344,280.97509765625,293.8187255859375,291.2394104003906,1.0,0.2527601420879364,0.7450295686721802,0.7450295686721802,1.0,1.0,-1.1465766429901123,0.4804170131683349,0.6661596298217773,0.2011933326721191,0.0,0.0,0.5581062436103821,46.27106857299805,43.0,27.70697593688965,-11878.0400390625,175.8061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3460998535156,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.404296875,18000.0,0.0,0.0,0.2847298085689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616905689239502,0.5616966485977173,-6.045909231033875e-06,0.0,0.0002889645693358,0.0,0.0,51.08577728271485,0.0,0.0,0.0,0.4390279352664947,4.0,0.0,1.0
671640,293.0977783203125,297.1499938964844,293.1499938964844,0.1323119699954986,-2867.518798828125,304.148193359375,0.8066380620002747,0.2032181173563003,0.1837573647499084,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379455566406,0.4943414628505707,0.050000000745058,0.0488703213632106,293.03619384765625,297.1499938964844,293.1499938964844,0.1074487939476966,-1887.543212890625,304.1418762207031,0.7622775435447693,0.1717305183410644,0.1210162118077278,293.1190795898437,297.1499938964844,293.1499938964844,0.3012778460979461,-5792.9921875,304.1938171386719,0.9990000128746032,0.4826512634754181,0.36992347240448,293.12371826171875,297.1499938964844,293.1499938964844,0.0031417740974575,-1186.49267578125,295.468994140625,0.4943414628505707,0.050000000745058,0.2318197637796402,291.2388610839844,291.1499938964844,263.1499938964844,261.6094665527344,280.97509765625,293.8187255859375,291.2394104003906,1.0,0.2527601420879364,0.7450295686721802,0.7450295686721802,1.0,1.0,-1.1465766429901123,0.4804170131683349,0.6661596298217773,0.2011933326721191,0.0,0.0,0.5581062436103821,46.27106857299805,43.0,27.70697593688965,-11878.0400390625,175.8061981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3460998535156,307.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18262.404296875,18000.0,0.0,0.0,0.2847298085689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616905689239502,0.5616966485977173,-6.045909231033875e-06,0.0,0.0002889645693358,0.0,0.0,51.08577728271485,0.0,0.0,0.0,0.4390279352664947,4.0,0.0,1.0
671700,293.097900390625,297.1499938964844,293.1499938964844,0.1327293366193771,-2874.842529296875,304.14776611328125,0.8089798092842102,0.2038592845201492,0.1842400878667831,293.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.495338499546051,0.050000000745058,0.0488530248403549,293.0425720214844,297.1499938964844,293.1499938964844,0.1076471507549285,-1890.218505859375,304.1430053710937,0.7641493678092957,0.1719192117452621,0.1211818307638168,293.10272216796875,297.1499938964844,293.1499938964844,0.2987783849239349,-5756.38525390625,304.1903991699219,0.9990000128746032,0.4862604439258575,0.3676988780498504,293.1212463378906,297.1499938964844,293.1499938964844,0.0031486644875258,-1189.0377197265625,295.480712890625,0.495338499546051,0.050000000745058,0.2317377179861068,291.2397155761719,291.1499938964844,263.1499938964844,261.6091613769531,280.9740600585937,293.8143920898437,291.2394104003906,1.0,0.2519564926624298,0.7449168562889099,0.7449168562889099,1.0,1.0,-1.1445643901824951,0.4795196056365967,0.6650447845458984,0.2006780356168747,0.0,0.0,0.5520209670066833,45.80513381958008,43.0,12.87700653076172,-11838.9169921875,174.29103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49871826171875,307.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18250.48828125,18000.0,0.0,0.0,0.2846580445766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497304201126099,0.5497363805770874,-5.962589966657106e-06,0.0,0.0002888917224481,0.0,0.0,49.06378555297852,0.0,0.0,0.0,0.4338416755199432,4.0,0.0,1.0
671760,293.0976867675781,297.1499938964844,293.1499938964844,0.1332913786172866,-2884.765869140625,304.14715576171875,0.8107848167419434,0.2045578509569168,0.1848334074020385,293.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2373962402344,0.495926946401596,0.050000000745058,0.0488429442048072,293.0482482910156,297.1499938964844,293.1499938964844,0.1078497692942619,-1893.028076171875,304.1438903808594,0.7653418183326721,0.1721622049808502,0.121319942176342,293.0887145996094,297.1499938964844,293.1499938964844,0.2972846925258636,-5735.51171875,304.1857604980469,0.9990000128746032,0.4896129965782165,0.3663961291313171,293.1188049316406,297.1499938964844,293.1499938964844,0.0031566468533128,-1192.170166015625,295.49005126953125,0.495926946401596,0.050000000745058,0.2316899001598358,291.23651123046875,291.1499938964844,263.1499938964844,261.6088562011719,280.96929931640625,293.8049011230469,291.2353210449219,1.0,0.2515583038330078,0.7448130249977112,0.7448130249977112,1.0,1.0,-1.143808126449585,0.4791736602783203,0.6646345257759094,0.2004704028367996,0.0,0.0,0.5465532541275024,45.53921508789063,46.0,-0.626193642616272,-11813.78515625,173.5461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6561279296875,307.4202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18230.98828125,18000.0,0.0,0.0,0.2842276394367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387000441551208,0.5387058854103088,-5.885465270694112e-06,0.0,0.0002884549321606,0.0,0.0,47.239933013916016,0.0,0.0,0.0,0.4290856420993805,4.0,0.0,1.0
671820,293.09722900390625,297.1499938964844,293.1499938964844,0.1345904767513275,-2907.745361328125,304.1459350585937,0.812759518623352,0.2059742212295532,0.1860988289117813,293.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4960359632968902,0.050000000745058,0.0488410778343677,293.0562438964844,297.1499938964844,293.1499938964844,0.1086122095584869,-1903.9041748046875,304.1446228027344,0.7666522860527039,0.1731117069721222,0.1218638941645622,293.068359375,297.1499938964844,293.1499938964844,0.2968629896640777,-5733.6328125,304.17449951171875,0.9990000128746032,0.4953084290027618,0.3661555349826813,293.1141357421875,297.1499938964844,293.1499938964844,0.0031759857665747,-1200.0655517578125,295.5034484863281,0.4960359632968902,0.050000000745058,0.2316810488700866,291.22125244140625,291.1499938964844,263.1499938964844,261.60809326171875,280.9657287597656,293.7985534667969,291.2193908691406,1.0,0.2518205940723419,0.744605302810669,0.744605302810669,1.0,1.0,-1.145676612854004,0.4799613356590271,0.6657152771949768,0.2008819133043289,0.0,0.0,0.5380069613456726,45.517364501953125,49.0,-17.94559097290039,-11800.916015625,174.0655059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.390625,18000.0,0.0,0.0,0.2825098037719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209164619445801,0.5209221839904785,-5.758597581007052e-06,0.0,0.0002867115545086,0.0,0.0,44.3687858581543,0.0,0.0,0.0,0.4214317500591278,4.0,0.0,1.0
671880,293.09722900390625,297.1499938964844,293.1499938964844,0.1345904767513275,-2907.745361328125,304.1459350585937,0.812759518623352,0.2059742212295532,0.1860988289117813,293.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4960359632968902,0.050000000745058,0.0488410778343677,293.0562438964844,297.1499938964844,293.1499938964844,0.1086122095584869,-1903.9041748046875,304.1446228027344,0.7666522860527039,0.1731117069721222,0.1218638941645622,293.068359375,297.1499938964844,293.1499938964844,0.2968629896640777,-5733.6328125,304.17449951171875,0.9990000128746032,0.4953084290027618,0.3661555349826813,293.1141357421875,297.1499938964844,293.1499938964844,0.0031759857665747,-1200.0655517578125,295.5034484863281,0.4960359632968902,0.050000000745058,0.2316810488700866,291.22125244140625,291.1499938964844,263.1499938964844,261.60809326171875,280.9657287597656,293.7985534667969,291.2193908691406,1.0,0.2518205940723419,0.744605302810669,0.744605302810669,1.0,1.0,-1.145676612854004,0.4799613356590271,0.6657152771949768,0.2008819133043289,0.0,0.0,0.5380069613456726,45.517364501953125,49.0,-17.94559097290039,-11800.916015625,174.0655059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.390625,18000.0,0.0,0.0,0.2825098037719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209164619445801,0.5209221839904785,-5.758597581007052e-06,0.0,0.0002867115545086,0.0,0.0,44.3687858581543,0.0,0.0,0.0,0.4214317500591278,4.0,0.0,1.0
671940,293.0970153808594,297.1499938964844,293.1499938964844,0.1359564512968063,-2931.854248046875,304.14501953125,0.812839686870575,0.2073579430580139,0.1873681396245956,293.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.4949600994586944,0.050000000745058,0.048859529197216,293.0596618652344,297.1499938964844,293.1499938964844,0.1099620461463928,-1923.220458984375,304.1441345214844,0.7671939730644226,0.1747871190309524,0.1229171976447105,293.0581970214844,297.1499938964844,293.1499938964844,0.2992162406444549,-5774.40576171875,304.16241455078125,0.9990000128746032,0.4994567632675171,0.3685403764247894,293.1098022460937,297.1499938964844,293.1499938964844,0.0031977863982319,-1209.07373046875,295.5146789550781,0.4949600994586944,0.050000000745058,0.2317685782909393,291.2016906738281,291.1499938964844,263.1499938964844,261.607177734375,280.96014404296875,293.7925720214844,291.19927978515625,1.0,0.2532771527767181,0.7443975806236267,0.7443975806236267,1.0,1.0,-1.1514527797698977,0.482459008693695,0.6689937710762024,0.2022529393434524,0.0,0.0,0.5323627591133118,46.0643196105957,52.0,-27.268400192260746,-11831.62109375,176.88192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,307.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.724609375,18000.0,0.0,0.0,0.2800363600254059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086718797683716,0.5086775422096252,-5.669879101333208e-06,0.0,0.0002842013200279,0.0,0.0,42.44465255737305,0.0,0.0,0.0,0.4161770641803741,4.0,0.0,1.0
672000,293.0970153808594,297.1499938964844,293.1499938964844,0.1359564512968063,-2931.854248046875,304.14501953125,0.812839686870575,0.2073579430580139,0.1873681396245956,293.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.4949600994586944,0.050000000745058,0.048859529197216,293.0596618652344,297.1499938964844,293.1499938964844,0.1099620461463928,-1923.220458984375,304.1441345214844,0.7671939730644226,0.1747871190309524,0.1229171976447105,293.0581970214844,297.1499938964844,293.1499938964844,0.2992162406444549,-5774.40576171875,304.16241455078125,0.9990000128746032,0.4994567632675171,0.3685403764247894,293.1098022460937,297.1499938964844,293.1499938964844,0.0031977863982319,-1209.07373046875,295.5146789550781,0.4949600994586944,0.050000000745058,0.2317685782909393,291.2016906738281,291.1499938964844,263.1499938964844,261.607177734375,280.96014404296875,293.7925720214844,291.19927978515625,1.0,0.2532771527767181,0.7443975806236267,0.7443975806236267,1.0,1.0,-1.1514527797698977,0.482459008693695,0.6689937710762024,0.2022529393434524,0.0,0.0,0.5323627591133118,46.0643196105957,52.0,-27.268400192260746,-11831.62109375,176.88192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,307.67449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.724609375,18000.0,0.0,0.0,0.2800363600254059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086718797683716,0.5086775422096252,-5.669879101333208e-06,0.0,0.0002842013200279,0.0,0.0,42.44465255737305,0.0,0.0,0.0,0.4161770641803741,4.0,0.0,1.0
672060,293.0981750488281,297.1499938964844,293.1499938964844,0.1372444331645965,-2954.5517578125,304.1445617675781,0.8111998438835144,0.2084660232067108,0.1884786635637283,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4929606318473816,0.050000000745058,0.0488946624100208,293.0584411621094,297.1499938964844,293.1499938964844,0.1119802743196487,-1952.0216064453125,304.1427001953125,0.767453670501709,0.1773123294115066,0.1245431303977966,293.0573425292969,297.1499938964844,293.1499938964844,0.3038787543773651,-5850.24755859375,304.1505432128906,0.9990000128746032,0.5019760131835938,0.373037576675415,293.10614013671875,297.1499938964844,293.1499938964844,0.0032211502548307,-1218.853515625,295.5228576660156,0.4929606318473816,0.050000000745058,0.2319352328777313,291.17791748046875,291.1499938964844,263.1499938964844,261.6060791015625,280.95196533203125,293.7837219238281,291.1754150390625,1.0,0.2556957006454468,0.7440454363822937,0.7440454363822937,1.0,1.0,-1.1603765487670898,0.4863134026527405,0.6740631461143494,0.2043794989585876,0.0,0.0,0.5302203297615051,47.07813262939453,55.0,-32.10093307495117,-11901.646484375,181.6130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.333984375,18000.0,0.0,0.0,0.277293860912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025072693824768,0.5025129318237305,-5.618557679554215e-06,0.0,0.0002814180334098,0.0,0.0,41.453224182128906,0.0,0.0,0.0,0.4134549498558044,4.0,0.0,1.0
