time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672120,293.0981750488281,297.1499938964844,293.1499938964844,0.1372444331645965,-2954.5517578125,304.1445617675781,0.8111998438835144,0.2084660232067108,0.1884786635637283,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806335449219,0.4929606318473816,0.050000000745058,0.0488946624100208,293.0584411621094,297.1499938964844,293.1499938964844,0.1119802743196487,-1952.0216064453125,304.1427001953125,0.767453670501709,0.1773123294115066,0.1245431303977966,293.0573425292969,297.1499938964844,293.1499938964844,0.3038787543773651,-5850.24755859375,304.1505432128906,0.9990000128746032,0.5019760131835938,0.373037576675415,293.10614013671875,297.1499938964844,293.1499938964844,0.0032211502548307,-1218.853515625,295.5228576660156,0.4929606318473816,0.050000000745058,0.2319352328777313,291.17791748046875,291.1499938964844,263.1499938964844,261.6060791015625,280.95196533203125,293.7837219238281,291.1754150390625,1.0,0.2556957006454468,0.7440454363822937,0.7440454363822937,1.0,1.0,-1.1603765487670898,0.4863134026527405,0.6740631461143494,0.2043794989585876,0.0,0.0,0.5302203297615051,47.07813262939453,55.0,-32.10093307495117,-11901.646484375,181.6130828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,307.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.333984375,18000.0,0.0,0.0,0.277293860912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5025072693824768,0.5025129318237305,-5.618557679554215e-06,0.0,0.0002814180334098,0.0,0.0,41.453224182128906,0.0,0.0,0.0,0.4134549498558044,4.0,0.0,1.0
672180,293.1003723144531,297.1499938964844,293.1499938964844,0.1383228152990341,-2973.50927734375,304.14459228515625,0.8080159425735474,0.2093348354101181,0.1893428713083267,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4902552664279938,0.050000000745058,0.0489438027143478,293.05389404296875,297.1499938964844,293.1499938964844,0.1146290451288223,-1989.5831298828125,304.1407165527344,0.7676872611045837,0.1805502921342849,0.1267284601926803,293.0646667480469,297.1499938964844,293.1499938964844,0.3103722333908081,-5953.29345703125,304.1395568847656,0.9990000128746032,0.5028513073921204,0.3792380094528198,293.10321044921875,297.1499938964844,293.1499938964844,0.0032450270373374,-1228.82666015625,295.53045654296875,0.4902552664279938,0.050000000745058,0.2321683317422866,291.1542663574219,291.1499938964844,263.1499938964844,261.6048889160156,280.942626953125,293.775146484375,291.15185546875,1.0,0.2588893473148346,0.7436932921409607,0.7436932921409607,1.0,1.0,-1.1718170642852783,0.4912744760513305,0.6805426478385925,0.2071321606636047,0.0,0.0,0.5312425494194031,48.48332214355469,58.0,-32.79439926147461,-12002.92578125,187.97994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468139648437,307.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.2747415006160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021169185638428,0.5021225214004517,-5.6035023590084165e-06,0.0,0.0002788277051877,0.0,0.0,41.31715393066406,0.0,0.0,0.0,0.4131198227405548,4.0,0.0,1.0
672240,293.1003723144531,297.1499938964844,293.1499938964844,0.1383228152990341,-2973.50927734375,304.14459228515625,0.8080159425735474,0.2093348354101181,0.1893428713083267,293.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.4902552664279938,0.050000000745058,0.0489438027143478,293.05389404296875,297.1499938964844,293.1499938964844,0.1146290451288223,-1989.5831298828125,304.1407165527344,0.7676872611045837,0.1805502921342849,0.1267284601926803,293.0646667480469,297.1499938964844,293.1499938964844,0.3103722333908081,-5953.29345703125,304.1395568847656,0.9990000128746032,0.5028513073921204,0.3792380094528198,293.10321044921875,297.1499938964844,293.1499938964844,0.0032450270373374,-1228.82666015625,295.53045654296875,0.4902552664279938,0.050000000745058,0.2321683317422866,291.1542663574219,291.1499938964844,263.1499938964844,261.6048889160156,280.942626953125,293.775146484375,291.15185546875,1.0,0.2588893473148346,0.7436932921409607,0.7436932921409607,1.0,1.0,-1.1718170642852783,0.4912744760513305,0.6805426478385925,0.2071321606636047,0.0,0.0,0.5312425494194031,48.48332214355469,58.0,-32.79439926147461,-12002.92578125,187.97994995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5468139648437,307.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.2747415006160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021169185638428,0.5021225214004517,-5.6035023590084165e-06,0.0,0.0002788277051877,0.0,0.0,41.31715393066406,0.0,0.0,0.0,0.4131198227405548,4.0,0.0,1.0
672300,293.1015625,297.1499938964844,293.1499938964844,0.1388249099254608,-2982.3232421875,304.1446533203125,0.8059905767440796,0.2097305655479431,0.1897346824407577,293.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.4886947274208069,0.050000000745058,0.0489728972315788,293.0508728027344,297.1499938964844,293.1499938964844,0.1161252856254577,-2010.69140625,304.1396789550781,0.7677480578422546,0.1823577582836151,0.1279695332050323,293.0710754394531,297.1499938964844,293.1499938964844,0.3141936063766479,-6013.18310546875,304.134521484375,0.9990000128746032,0.5026780366897583,0.3828613758087158,293.1020202636719,297.1499938964844,293.1499938964844,0.0032570047769695,-1233.8192138671875,295.5340881347656,0.4886947274208069,0.050000000745058,0.2323063313961029,291.1426696777344,291.1499938964844,263.1499938964844,261.6042175292969,280.9375915527344,293.7709350585937,291.1403503417969,1.0,0.2607270777225494,0.7435171604156494,0.7435171604156494,1.0,1.0,-1.1783263683319092,0.4941039085388183,0.6842224597930908,0.2087063044309616,0.0,0.0,0.5328957438468933,49.31229019165039,58.0,-32.41568374633789,-12063.228515625,191.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57244873046875,307.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.416015625,18000.0,0.0,0.0,0.2736624181270599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5039563179016113,0.5039619207382202,-5.608558694802923e-06,0.0,0.0002777325571514,0.0,0.0,41.54671096801758,0.0,0.0,0.0,0.4137934446334839,4.0,0.0,1.0
672360,293.1027526855469,297.1499938964844,293.1499938964844,0.1393190771341323,-2991.000732421875,304.14471435546875,0.8037286400794983,0.2101109027862548,0.1901126354932785,293.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4870129823684692,0.050000000745058,0.0490047633647918,293.0486145019531,297.1499938964844,293.1499938964844,0.1176695451140403,-2032.400390625,304.1387634277344,0.7676672339439392,0.1840613186359405,0.1292424499988556,293.0790710449219,297.1499938964844,293.1499938964844,0.3183709979057312,-6078.2099609375,304.1297607421875,0.9990000128746032,0.5021073222160339,0.386791318655014,293.1009826660156,297.1499938964844,293.1499938964844,0.0032688546925783,-1238.7811279296875,295.53741455078125,0.4870129823684692,0.050000000745058,0.2324575036764145,291.1309509277344,291.1499938964844,263.1499938964844,261.603515625,280.9217224121094,293.7489929199219,291.1282958984375,1.0,0.2626994848251343,0.743282675743103,0.743282675743103,1.0,1.0,-1.1852445602416992,0.4971057474613189,0.6881387829780579,0.2103753834962844,0.0,0.0,0.5353331565856934,50.21795272827149,61.0,-34.01683044433594,-12133.4736328125,195.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5761413574219,307.8570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17945.79296875,18000.0,0.0,0.0,0.2727733254432678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5071091055870056,0.5071147084236145,-5.621682248602156e-06,0.0,0.0002768302510958,0.0,0.0,41.97003173828125,0.0,0.0,0.0,0.4150142669677734,4.0,0.0,1.0
672420,293.1050720214844,297.1499938964844,293.1499938964844,0.1403410881757736,-3009.009521484375,304.144775390625,0.7985821962356567,0.2108381390571594,0.1908432245254516,293.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4832442104816437,0.050000000745058,0.0490775927901268,293.0492553710937,297.1499938964844,293.1499938964844,0.1201934367418289,-2067.728759765625,304.1383361816406,0.765749990940094,0.1865110844373703,0.1312080174684524,293.0996398925781,297.1499938964844,293.1499938964844,0.3279548287391662,-6226.125,304.1205749511719,0.9990000128746032,0.4997455179691314,0.3956252336502075,293.0995483398437,297.1499938964844,293.1499938964844,0.0032931622117757,-1249.1514892578125,295.5398254394531,0.4832442104816437,0.050000000745058,0.2328029721975326,291.1026611328125,291.1499938964844,263.1499938964844,261.6020202636719,280.8785095214844,293.6844177246094,291.1000366210937,1.0,0.2669719755649566,0.7428135871887207,0.7428135871887207,1.0,1.0,-1.1995861530303955,0.5033372640609741,0.6962488889694214,0.2138461768627166,0.0,0.0,0.5435377955436707,52.26877212524414,64.0,-37.07777404785156,-12300.62109375,204.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51715087890625,307.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.12109375,18000.0,0.0,0.0,0.2717493176460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187115669250488,0.5187172293663025,-5.677551598637365e-06,0.0,0.0002757910115178,0.0,0.0,43.59866714477539,0.0,0.0,0.0,0.4196456968784332,4.0,0.0,1.0
672480,293.1050720214844,297.1499938964844,293.1499938964844,0.1403410881757736,-3009.009521484375,304.144775390625,0.7985821962356567,0.2108381390571594,0.1908432245254516,293.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.4832442104816437,0.050000000745058,0.0490775927901268,293.0492553710937,297.1499938964844,293.1499938964844,0.1201934367418289,-2067.728759765625,304.1383361816406,0.765749990940094,0.1865110844373703,0.1312080174684524,293.0996398925781,297.1499938964844,293.1499938964844,0.3279548287391662,-6226.125,304.1205749511719,0.9990000128746032,0.4997455179691314,0.3956252336502075,293.0995483398437,297.1499938964844,293.1499938964844,0.0032931622117757,-1249.1514892578125,295.5398254394531,0.4832442104816437,0.050000000745058,0.2328029721975326,291.1026611328125,291.1499938964844,263.1499938964844,261.6020202636719,280.8785095214844,293.6844177246094,291.1000366210937,1.0,0.2669719755649566,0.7428135871887207,0.7428135871887207,1.0,1.0,-1.1995861530303955,0.5033372640609741,0.6962488889694214,0.2138461768627166,0.0,0.0,0.5435377955436707,52.26877212524414,64.0,-37.07777404785156,-12300.62109375,204.64459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51715087890625,307.846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.12109375,18000.0,0.0,0.0,0.2717493176460266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5187115669250488,0.5187172293663025,-5.677551598637365e-06,0.0,0.0002757910115178,0.0,0.0,43.59866714477539,0.0,0.0,0.0,0.4196456968784332,4.0,0.0,1.0
672540,293.1072692871094,297.1499938964844,293.1499938964844,0.1412688791751861,-3025.25390625,304.1449890136719,0.7929084897041321,0.2115286141633987,0.1915484964847564,293.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.4790109395980835,0.050000000745058,0.0491602979600429,293.052978515625,297.1499938964844,293.1499938964844,0.1220474392175674,-2093.4677734375,304.13916015625,0.7622402310371399,0.1883087307214737,0.1326097697019577,293.1257629394531,297.1499938964844,293.1499938964844,0.3385293185710907,-6387.27197265625,304.11279296875,0.9990000128746032,0.4957380890846252,0.4054227769374847,293.0988464355469,297.1499938964844,293.1499938964844,0.0033167442306876,-1258.976318359375,295.5445556640625,0.4790109395980835,0.050000000745058,0.2331952899694442,291.0802001953125,291.1499938964844,263.1499938964844,261.60040283203125,280.8368835449219,293.6230773925781,291.0783386230469,1.0,0.2715761661529541,0.7423445582389832,0.7423445582389832,1.0,1.0,-1.2144454717636108,0.5098084807395935,0.7046369910240173,0.217452123761177,0.0,0.0,0.5544226765632629,54.57984924316406,67.0,-30.74678421020508,-12488.7841796875,214.42779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376220703125,307.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.166015625,18000.0,0.0,0.0,0.2719505131244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364615321159363,0.5364673137664795,-5.777091701020254e-06,0.0,0.0002759952039923,0.0,0.0,46.25593566894531,0.0,0.0,0.0,0.4269600510597229,4.0,0.0,1.0
672600,293.1072692871094,297.1499938964844,293.1499938964844,0.1412688791751861,-3025.25390625,304.1449890136719,0.7929084897041321,0.2115286141633987,0.1915484964847564,293.7507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824890136719,0.4790109395980835,0.050000000745058,0.0491602979600429,293.052978515625,297.1499938964844,293.1499938964844,0.1220474392175674,-2093.4677734375,304.13916015625,0.7622402310371399,0.1883087307214737,0.1326097697019577,293.1257629394531,297.1499938964844,293.1499938964844,0.3385293185710907,-6387.27197265625,304.11279296875,0.9990000128746032,0.4957380890846252,0.4054227769374847,293.0988464355469,297.1499938964844,293.1499938964844,0.0033167442306876,-1258.976318359375,295.5445556640625,0.4790109395980835,0.050000000745058,0.2331952899694442,291.0802001953125,291.1499938964844,263.1499938964844,261.60040283203125,280.8368835449219,293.6230773925781,291.0783386230469,1.0,0.2715761661529541,0.7423445582389832,0.7423445582389832,1.0,1.0,-1.2144454717636108,0.5098084807395935,0.7046369910240173,0.217452123761177,0.0,0.0,0.5544226765632629,54.57984924316406,67.0,-30.74678421020508,-12488.7841796875,214.42779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.376220703125,307.8085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17816.166015625,18000.0,0.0,0.0,0.2719505131244659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364615321159363,0.5364673137664795,-5.777091701020254e-06,0.0,0.0002759952039923,0.0,0.0,46.25593566894531,0.0,0.0,0.0,0.4269600510597229,4.0,0.0,1.0
672660,293.109375,297.1499938964844,293.1499938964844,0.1421059072017669,-3039.810791015625,304.145263671875,0.786998987197876,0.2121879905462265,0.1922315806150436,293.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4743315875530243,0.050000000745058,0.0492504499852657,293.0575866699219,297.1499938964844,293.1499938964844,0.1235817298293113,-2114.632568359375,304.1402282714844,0.7580856084823608,0.1898323595523834,0.1337763667106628,293.1564025878906,297.1499938964844,293.1499938964844,0.3497515916824341,-6556.25341796875,304.1065368652344,0.9990000128746032,0.4901481568813324,0.4158389568328857,293.0986022949219,297.1499938964844,293.1499938964844,0.0033392610494047,-1268.132568359375,295.5523376464844,0.4743315875530243,0.050000000745058,0.2336229234933853,291.0638427734375,291.1499938964844,263.1499938964844,261.5986633300781,280.8019714355469,293.5733337402344,291.06256103515625,1.0,0.2764178216457367,0.741788923740387,0.741788923740387,1.0,1.0,-1.2297898530960083,0.5164921283721924,0.7132977843284607,0.2211690098047256,0.0,0.0,0.5670616626739502,57.08941650390625,70.0,-23.227764129638672,-12681.240234375,225.0065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,307.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17769.46875,18000.0,0.0,0.0,0.2734888195991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583791136741638,0.5583850145339966,-5.911925654800143e-06,0.0,0.0002775563916657,0.0,0.0,49.75054550170898,0.0,0.0,0.0,0.4362725913524627,4.0,0.0,1.0
672720,293.109375,297.1499938964844,293.1499938964844,0.1421059072017669,-3039.810791015625,304.145263671875,0.786998987197876,0.2121879905462265,0.1922315806150436,293.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.4743315875530243,0.050000000745058,0.0492504499852657,293.0575866699219,297.1499938964844,293.1499938964844,0.1235817298293113,-2114.632568359375,304.1402282714844,0.7580856084823608,0.1898323595523834,0.1337763667106628,293.1564025878906,297.1499938964844,293.1499938964844,0.3497515916824341,-6556.25341796875,304.1065368652344,0.9990000128746032,0.4901481568813324,0.4158389568328857,293.0986022949219,297.1499938964844,293.1499938964844,0.0033392610494047,-1268.132568359375,295.5523376464844,0.4743315875530243,0.050000000745058,0.2336229234933853,291.0638427734375,291.1499938964844,263.1499938964844,261.5986633300781,280.8019714355469,293.5733337402344,291.06256103515625,1.0,0.2764178216457367,0.741788923740387,0.741788923740387,1.0,1.0,-1.2297898530960083,0.5164921283721924,0.7132977843284607,0.2211690098047256,0.0,0.0,0.5670616626739502,57.08941650390625,70.0,-23.227764129638672,-12681.240234375,225.0065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1714172363281,307.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17769.46875,18000.0,0.0,0.0,0.2734888195991516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583791136741638,0.5583850145339966,-5.911925654800143e-06,0.0,0.0002775563916657,0.0,0.0,49.75054550170898,0.0,0.0,0.0,0.4362725913524627,4.0,0.0,1.0
672780,293.1112976074219,297.1499938964844,293.1499938964844,0.1428637355566024,-3052.904052734375,304.14556884765625,0.7810445427894592,0.2128216475248336,0.1928959637880325,293.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.4691306948661804,0.050000000745058,0.0493464060127735,293.062255859375,297.1499938964844,293.1499938964844,0.1249453201889991,-2133.34716796875,304.1412048339844,0.7537195682525635,0.1912285983562469,0.1348391026258468,293.1889038085937,297.1499938964844,293.1499938964844,0.3614004850387573,-6729.69580078125,304.1016540527344,0.9990000128746032,0.4833933115005493,0.4266463220119476,293.0987548828125,297.1499938964844,293.1499938964844,0.0033607129007577,-1276.653076171875,295.5625,0.4691306948661804,0.050000000745058,0.2340780943632125,291.0526733398437,291.1499938964844,263.1499938964844,261.5968017578125,280.7748718261719,293.5376281738281,291.0518798828125,1.0,0.2814211845397949,0.7412332892417908,0.7412332892417908,1.0,1.0,-1.2454969882965088,0.5233494639396667,0.722147524356842,0.2249786704778671,0.0,0.0,0.5808350443840027,59.754390716552734,58.0,-16.00066375732422,-12873.888671875,236.2770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92596435546875,307.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17731.64453125,18000.0,0.0,0.0,0.2763428390026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835180878639221,0.5835241675376892,-6.077646503399592e-06,0.0,0.0002804528630804,0.0,0.0,54.0286865234375,0.0,0.0,0.0,0.4472246170043945,4.0,0.0,1.0
672840,293.1112976074219,297.1499938964844,293.1499938964844,0.1428637355566024,-3052.904052734375,304.14556884765625,0.7810445427894592,0.2128216475248336,0.1928959637880325,293.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05377197265625,0.4691306948661804,0.050000000745058,0.0493464060127735,293.062255859375,297.1499938964844,293.1499938964844,0.1249453201889991,-2133.34716796875,304.1412048339844,0.7537195682525635,0.1912285983562469,0.1348391026258468,293.1889038085937,297.1499938964844,293.1499938964844,0.3614004850387573,-6729.69580078125,304.1016540527344,0.9990000128746032,0.4833933115005493,0.4266463220119476,293.0987548828125,297.1499938964844,293.1499938964844,0.0033607129007577,-1276.653076171875,295.5625,0.4691306948661804,0.050000000745058,0.2340780943632125,291.0526733398437,291.1499938964844,263.1499938964844,261.5968017578125,280.7748718261719,293.5376281738281,291.0518798828125,1.0,0.2814211845397949,0.7412332892417908,0.7412332892417908,1.0,1.0,-1.2454969882965088,0.5233494639396667,0.722147524356842,0.2249786704778671,0.0,0.0,0.5808350443840027,59.754390716552734,58.0,-16.00066375732422,-12873.888671875,236.2770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92596435546875,307.6484680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17731.64453125,18000.0,0.0,0.0,0.2763428390026092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5835180878639221,0.5835241675376892,-6.077646503399592e-06,0.0,0.0002804528630804,0.0,0.0,54.0286865234375,0.0,0.0,0.0,0.4472246170043945,4.0,0.0,1.0
672900,293.1121520996094,297.1499938964844,293.1499938964844,0.1431572437286377,-3057.89208984375,304.1458435058594,0.7808388471603394,0.2131468802690506,0.1931893229484558,293.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.4686363637447357,0.050000000745058,0.0493551976978778,293.0644226074219,297.1499938964844,293.1499938964844,0.1255304217338562,-2141.30419921875,304.1417236328125,0.7540364265441895,0.1919173598289489,0.1353240460157394,293.2034606933594,297.1499938964844,293.1499938964844,0.3629327416419983,-6749.14404296875,304.1077880859375,0.9990000128746032,0.4800412058830261,0.4276251792907715,293.0989074707031,297.1499938964844,293.1499938964844,0.0033688424155116,-1279.7420654296875,295.5697631835937,0.4686363637447357,0.050000000745058,0.2341198027133941,291.0507202148437,291.1499938964844,263.1499938964844,261.5958251953125,280.7684020996094,293.5263061523437,291.051513671875,1.0,0.2816048860549927,0.7409554719924927,0.7409554719924927,1.0,1.0,-1.2476738691329956,0.5242434740066528,0.7234303951263428,0.2255377024412155,0.0,0.0,0.5876879692077637,60.01189804077149,58.0,-4.741057872772217,-12936.548828125,237.6197967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,307.6121520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17718.544921875,18000.0,0.0,0.0,0.2782072126865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969046354293823,0.596910834312439,-6.170640062919119e-06,0.0,0.000282344961306,0.0,0.0,56.42906951904297,0.0,0.0,0.0,0.4531529247760772,4.0,0.0,1.0
672960,293.1128845214844,297.1499938964844,293.1499938964844,0.1432863175868988,-3059.82373046875,304.1463623046875,0.7826566696166992,0.2134846448898315,0.1934672445058822,293.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.4697867929935455,0.050000000745058,0.0493345782160759,293.0663452148437,297.1499938964844,293.1499938964844,0.1259663552045822,-2147.04052734375,304.1424560546875,0.7562050819396973,0.192621037364006,0.1357941180467605,293.2126770019531,297.1499938964844,293.1499938964844,0.3608491122722626,-6713.263671875,304.1192932128906,0.9990000128746032,0.4775440692901611,0.4253335297107696,293.0990295410156,297.1499938964844,293.1499938964844,0.0033738473430275,-1281.0811767578125,295.5848388671875,0.4697867929935455,0.050000000745058,0.2340220063924789,291.0606689453125,291.1499938964844,263.1499938964844,261.5948181152344,280.7669677734375,293.5195007324219,291.0637512207031,1.0,0.2805638611316681,0.74066162109375,0.74066162109375,1.0,1.0,-1.2456817626953125,0.523297131061554,0.7223846316337585,0.2250220328569412,0.0,0.0,0.5927086472511292,59.46079254150391,46.0,16.8054141998291,-12965.8203125,235.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6759338378906,307.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17737.73828125,18000.0,0.0,0.0,0.2802503705024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091011762619019,0.6091074347496033,-6.264300736802397e-06,0.0,0.0002844184928108,0.0,0.0,58.73857116699219,0.0,0.0,0.0,0.4586258232593536,4.0,0.0,1.0
673020,293.1140441894531,297.1499938964844,293.1499938964844,0.1432665884494781,-3058.5869140625,304.1476135253906,0.791060745716095,0.2141895592212677,0.1939900815486908,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4754547476768493,0.050000000745058,0.0492289774119854,293.0694580078125,297.1499938964844,293.1499938964844,0.126614362001419,-2155.200927734375,304.1438903808594,0.7650649547576904,0.1941059976816177,0.1367321014404297,293.2128601074219,297.1499938964844,293.1499938964844,0.3486050069332123,-6519.3759765625,304.1501159667969,0.9990000128746032,0.4758717119693756,0.41339111328125,293.09881591796875,297.1499938964844,293.1499938964844,0.0033760583028197,-1279.91455078125,295.6299743652344,0.4754547476768493,0.050000000745058,0.2335210740566253,291.1015625,291.1499938964844,263.1499938964844,261.5927429199219,280.773681640625,293.5133972167969,291.1062927246094,1.0,0.2753103971481323,0.7400739789009094,0.7400739789009094,1.0,1.0,-1.232377290725708,0.5172807574272156,0.7150964736938477,0.2216672748327255,0.0,0.0,0.596611499786377,56.58913040161133,34.0,50.84246444702149,-12912.46875,224.87413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48876953125,307.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17866.73046875,18000.0,0.0,0.0,0.2844238579273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232075095176697,0.6232138872146606,-6.399032827175688e-06,0.0,0.0002886540605686,0.0,0.0,61.683738708496094,0.0,0.0,0.0,0.4652848243713379,4.0,0.0,1.0
673080,293.1140441894531,297.1499938964844,293.1499938964844,0.1432665884494781,-3058.5869140625,304.1476135253906,0.791060745716095,0.2141895592212677,0.1939900815486908,293.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.4754547476768493,0.050000000745058,0.0492289774119854,293.0694580078125,297.1499938964844,293.1499938964844,0.126614362001419,-2155.200927734375,304.1438903808594,0.7650649547576904,0.1941059976816177,0.1367321014404297,293.2128601074219,297.1499938964844,293.1499938964844,0.3486050069332123,-6519.3759765625,304.1501159667969,0.9990000128746032,0.4758717119693756,0.41339111328125,293.09881591796875,297.1499938964844,293.1499938964844,0.0033760583028197,-1279.91455078125,295.6299743652344,0.4754547476768493,0.050000000745058,0.2335210740566253,291.1015625,291.1499938964844,263.1499938964844,261.5927429199219,280.773681640625,293.5133972167969,291.1062927246094,1.0,0.2753103971481323,0.7400739789009094,0.7400739789009094,1.0,1.0,-1.232377290725708,0.5172807574272156,0.7150964736938477,0.2216672748327255,0.0,0.0,0.596611499786377,56.58913040161133,34.0,50.84246444702149,-12912.46875,224.87413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48876953125,307.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17866.73046875,18000.0,0.0,0.0,0.2844238579273224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6232075095176697,0.6232138872146606,-6.399032827175688e-06,0.0,0.0002886540605686,0.0,0.0,61.683738708496094,0.0,0.0,0.0,0.4652848243713379,4.0,0.0,1.0
673140,293.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.8055064678192139,0.0,0.1944840550422668,293.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.4843065738677978,0.0,0.0490567795932292,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.7800091505050659,0.0,0.1377098560333252,293.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1853332519531,0.9990000128746032,0.0,0.3931369483470917,293.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.686767578125,0.4843065738677978,0.0,0.2327042371034622,291.15496826171875,294.1499938964844,263.1499938964844,261.5905456542969,280.79107666015625,293.515869140625,291.1608581542969,0.0,0.0,0.7394863963127136,0.7394863963127136,1.0,1.0,-1.2086488008499146,0.5066801309585571,0.7019686102867126,0.2157294154167175,0.0,0.0,0.0,51.88005828857422,60.0,72.06690979003906,-12736.41796875,206.88589477539065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41766357421875,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220954656600952,0.6221018433570862,-6.428180313378107e-06,0.0,0.0,0.0,0.0,61.75630569458008,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14874267578125,0.8055064678192139,0.0,0.1944840550422668,293.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.4843065738677978,0.0,0.0490567795932292,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14501953125,0.7800091505050659,0.0,0.1377098560333252,293.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1853332519531,0.9990000128746032,0.0,0.3931369483470917,293.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,295.686767578125,0.4843065738677978,0.0,0.2327042371034622,291.15496826171875,294.1499938964844,263.1499938964844,261.5905456542969,280.79107666015625,293.515869140625,291.1608581542969,0.0,0.0,0.7394863963127136,0.7394863963127136,1.0,1.0,-1.2086488008499146,0.5066801309585571,0.7019686102867126,0.2157294154167175,0.0,0.0,0.0,51.88005828857422,60.0,72.06690979003906,-12736.41796875,206.88589477539065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41766357421875,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6220954656600952,0.6221018433570862,-6.428180313378107e-06,0.0,0.0,0.0,0.0,61.75630569458008,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,0.0007972443709149,293.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0002695893344935,292.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.0,0.0,0.0005706914234906,292.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68212890625,0.0,0.0,0.0017513623461127,293.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160217285156,0.0,0.0,0.0012788156745955,291.1886291503906,294.1499938964844,263.1513671875,261.58953857421875,279.4241943359375,289.7643737792969,291.1494445800781,0.0,0.0,0.4436918199062347,0.4436918199062347,1.0,1.0,-0.0060327001847326,0.0042075808160007,0.0018251194851472,-0.0117986174300313,0.0,0.0,0.0,-0.0329077392816543,60.0,-75.14974212646484,-0.0,-2.1393805127445376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.32758705013779e-18,8.32968643453245e-18,-2.0992846321540664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,0.0007972443709149,293.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0002695893344935,292.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.0,0.0,0.0005706914234906,292.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.68212890625,0.0,0.0,0.0017513623461127,293.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160217285156,0.0,0.0,0.0012788156745955,291.1886291503906,294.1499938964844,263.1513671875,261.58953857421875,279.4241943359375,289.7643737792969,291.1494445800781,0.0,0.0,0.4436918199062347,0.4436918199062347,1.0,1.0,-0.0060327001847326,0.0042075808160007,0.0018251194851472,-0.0117986174300313,0.0,0.0,0.0,-0.0329077392816543,60.0,-75.14974212646484,-0.0,-2.1393805127445376e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.32758705013779e-18,8.32968643453245e-18,-2.0992846321540664e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6238708496094,0.0,0.0,0.0001147314978879,293.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001040267306962,292.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8263854980469,0.0,0.0,8.778101619100198e-05,292.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001476806937716,292.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49468994140625,0.0,0.0,0.0004934580647386,291.18896484375,294.1499938964844,263.1530456542969,261.5899353027344,279.0958557128906,286.8695068359375,291.1435546875,0.0,0.0,0.2957945466041565,0.2957945466041565,1.0,1.0,-0.001137328101322,0.0013256614329293,-0.0001883332297438,-0.013621867634356,0.0,0.0,0.0,-0.0080746756866574,60.0,-58.65652084350586,-0.0,-8.818706476176885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.602223320238499e-20,-1.7589727538475907e-20,1.5674934273231537e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078186035156,0.0,0.0,9.394028165843338e-05,293.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.898029384203257e-05,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.80908203125,0.0,0.0,7.30696483515203e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6206970214844,0.0,0.0,9.88315514405258e-05,292.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48016357421875,0.0,0.0,0.0004695199022535,291.1891174316406,294.1499938964844,263.1553955078125,261.5909118652344,278.9484558105469,284.09942626953125,291.1414794921875,0.0,0.0,0.1478972733020782,0.1478972733020782,1.0,1.0,-0.0010014836443588,0.0003873934329021,0.0006140902405604,-0.01455510687083,0.0,0.0,0.0,-0.007685060147196,60.0,-34.136268615722656,-0.0,-6.83551562019602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70150396246961e-21,-7.203520943670081e-21,2.502016981200472e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928039550781,0.0,0.0,9.40135505516082e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,9.900306758936496e-05,292.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7928161621094,0.0,0.0,7.312191155506298e-05,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,9.899568249238656e-05,292.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4659423828125,0.0,0.0,0.0004696279356721,291.1892395019531,294.1499938964844,263.1583251953125,261.5924377441406,278.8077392578125,281.6442565917969,291.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014108847826,1.941942961991572e-08,0.0010013914434239,-0.0149696748703718,0.0,0.0,0.0,-0.0078227259218692,60.0,-24.57644462585449,-0.0,-6.842400779305535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70996761956729e-21,-7.195048804739948e-21,2.4850809832242666e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.577880859375,0.0,0.0,9.40276077017188e-05,293.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,9.901464363792913e-05,292.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7766418457031,0.0,0.0,7.313256355701014e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6030578613281,0.0,0.0,9.901565499603748e-05,292.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518127441406,0.0,0.0,0.0004696828254964,291.1893615722656,294.1499938964844,263.1618957519531,261.59454345703125,278.66827392578125,279.47265625,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019178735092,6.088435533513348e-09,0.0010019117034971,-0.0150030273944139,0.0,0.0,0.0,-0.0078311106190085,60.0,-21.110546112060547,-0.0,-6.844216926538138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7104672398884455e-21,-7.194545549347741e-21,2.484078713356078e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483093261719,0.0,0.0,9.405096352566034e-05,293.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.903916361508892e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445678710937,0.0,0.0,7.315072434721515e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,9.904040052788332e-05,292.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,0.0004697991244029,291.1896057128906,294.1499938964844,263.1707458496094,261.60028076171875,278.3930969238281,275.8538818359375,291.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.40558624267578,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480568482301e-21,-7.194530201269969e-21,2.484049632787668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483093261719,0.0,0.0,9.405096352566034e-05,293.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.903916361508892e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7445678710937,0.0,0.0,7.315072434721515e-05,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5856018066406,0.0,0.0,9.904040052788332e-05,292.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4237976074219,0.0,0.0,0.0004697991244029,291.1896057128906,294.1499938964844,263.1707458496094,261.60028076171875,278.3930969238281,275.8538818359375,291.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.40558624267578,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480568482301e-21,-7.194530201269969e-21,2.484049632787668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,9.407803736394273e-05,293.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.906768536893652e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,7.317178096855059e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,9.906890772981568e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3961181640625,0.0,0.0,0.0004699344281107,291.1898193359375,294.1499938964844,263.18182373046875,261.6080322265625,278.1229248046875,273.0258178710937,291.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18321990966797,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.51904296875,0.0,0.0,9.407803736394273e-05,293.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.906768536893652e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.712890625,0.0,0.0,7.317178096855059e-05,291.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.568359375,0.0,0.0,9.906890772981568e-05,292.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3961181640625,0.0,0.0,0.0004699344281107,291.1898193359375,294.1499938964844,263.18182373046875,261.6080322265625,278.1229248046875,273.0258178710937,291.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.18321990966797,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,9.410869824932888e-05,293.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.909998334478588e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6815795898437,0.0,0.0,7.319563155760989e-05,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513000488281,0.0,0.0,9.910119115374982e-05,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0004700876306742,291.19000244140625,294.1499938964844,263.1949462890625,261.6176147460937,277.8576965332031,270.81842041015625,291.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.151960372924805,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4901428222656,0.0,0.0,9.410869824932888e-05,293.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,9.909998334478588e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6815795898437,0.0,0.0,7.319563155760989e-05,291.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513000488281,0.0,0.0,9.910119115374982e-05,292.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3687438964844,0.0,0.0,0.0004700876306742,291.19000244140625,294.1499938964844,263.1949462890625,261.6176147460937,277.8576965332031,270.81842041015625,291.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.151960372924805,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46160888671875,0.0,0.0,9.414269879925996e-05,293.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.913579560816288e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.650634765625,0.0,0.0,7.322207238757983e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,9.91369888652116e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,0.0004702575097326,291.190185546875,294.1499938964844,263.2099914550781,261.6289367675781,277.5973205566406,269.0989074707031,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.143951416015625,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46160888671875,0.0,0.0,9.414269879925996e-05,293.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,9.913579560816288e-05,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.650634765625,0.0,0.0,7.322207238757983e-05,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5344543457031,0.0,0.0,9.91369888652116e-05,292.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3417053222656,0.0,0.0,0.0004702575097326,291.190185546875,294.1499938964844,263.2099914550781,261.6289367675781,277.5973205566406,269.0989074707031,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.143951416015625,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
