time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674100,291.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.44744873046875,0.0,0.0,9.416085958946496e-05,293.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.915493137668818e-05,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6352844238281,0.0,0.0,7.323620229726657e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260925292969,0.0,0.0,9.91561173577793e-05,292.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282775878906,0.0,0.0,0.0004703482845798,291.19024658203125,294.1499938964844,263.2181701660156,261.6352233886719,277.4689636230469,268.38818359375,291.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.1408920288086,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4333801269531,0.0,0.0,9.4179755251389e-05,293.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.917483112076296e-05,291.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200256347656,0.0,0.0,7.325089973164722e-05,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,9.917601710185409e-05,292.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0004704426974058,291.1903381347656,294.1499938964844,263.226806640625,261.641845703125,277.3417663574219,267.76190185546875,291.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.13776397705078,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,9.421959111932664e-05,293.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.921679156832396e-05,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,7.328188075916842e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,9.921796299749984e-05,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,0.0004706417676061,291.1904602050781,294.1499938964844,263.2452392578125,261.6562194824219,277.0909729003906,266.7249450683594,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.130878448486328,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4054870605469,0.0,0.0,9.421959111932664e-05,293.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,9.921679156832396e-05,291.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5898132324219,0.0,0.0,7.328188075916842e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,9.921796299749984e-05,292.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2885437011719,0.0,0.0,0.0004706417676061,291.1904602050781,294.1499938964844,263.2452392578125,261.6562194824219,277.0909729003906,266.7249450683594,291.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039519984275,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.130878448486328,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,9.42618862609379e-05,293.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.92613422567956e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,7.331477536354214e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,9.926249185809866e-05,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004708530614152,291.1905822753906,294.1499938964844,263.26513671875,261.67193603515625,276.8448791503906,265.9237060546875,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.123016357421875,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778991699219,0.0,0.0,9.42618862609379e-05,293.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,9.92613422567956e-05,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,7.331477536354214e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48504638671875,0.0,0.0,9.926249185809866e-05,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624206542969,0.0,0.0,0.0004708530614152,291.1905822753906,294.1499938964844,263.26513671875,261.67193603515625,276.8448791503906,265.9237060546875,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.123016357421875,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,9.430628415429965e-05,293.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.930810483638196e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303955078125,0.0,0.0,7.334930705837905e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,9.93092471617274e-05,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0004710748908109,291.190673828125,294.1499938964844,263.2864074707031,261.6888122558594,276.6033935546875,265.3070983886719,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11419105529785,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,9.430628415429965e-05,293.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.930810483638196e-05,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5303955078125,0.0,0.0,7.334930705837905e-05,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,9.93092471617274e-05,292.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,0.0004710748908109,291.190673828125,294.1499938964844,263.2864074707031,261.6888122558594,276.6033935546875,265.3070983886719,291.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.11419105529785,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.435241372557356e-05,293.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.935669368132948e-05,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.501220703125,0.0,0.0,7.33851920813322e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530029296875,0.0,0.0,9.935782145475967e-05,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004713053931482,291.19073486328125,294.1499938964844,263.308837890625,261.7067565917969,276.36651611328125,264.83526611328125,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.10444450378418,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,9.435241372557356e-05,293.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.935669368132948e-05,291.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.501220703125,0.0,0.0,7.33851920813322e-05,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530029296875,0.0,0.0,9.935782145475967e-05,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004713053931482,291.19073486328125,294.1499938964844,263.308837890625,261.7067565917969,276.36651611328125,264.83526611328125,291.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.10444450378418,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3103332519531,0.0,0.0,9.437600965611637e-05,293.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.938154835253954e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4867553710937,0.0,0.0,7.340354204643518e-05,291.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4450988769531,0.0,0.0,9.938266885001212e-05,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1984558105469,0.0,0.0,0.0004714232636615,291.1907653808594,294.1499938964844,263.3204650878906,261.7160949707031,276.249755859375,264.6434936523437,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.099241256713867,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,9.43998820730485e-05,293.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,9.940669406205416e-05,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47235107421875,0.0,0.0,7.342211029026657e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,9.940780728356911e-05,292.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0004715425602626,291.1907958984375,294.1499938964844,263.3323059082031,261.72564697265625,276.1341247558594,264.4765930175781,291.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.093826293945312,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.444827446714044e-05,292.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.945766214514153e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,7.345974881900474e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,9.945876081474124e-05,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0004717843257822,291.1907958984375,294.1499938964844,263.356689453125,261.7453308105469,275.9061889648437,264.2059936523437,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.082380294799805,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2707214355469,0.0,0.0,9.444827446714044e-05,292.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,9.945766214514153e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,7.345974881900474e-05,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42169189453125,0.0,0.0,9.945876081474124e-05,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1609191894531,0.0,0.0,0.0004717843257822,291.1907958984375,294.1499938964844,263.356689453125,261.7453308105469,275.9061889648437,264.2059936523437,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.082380294799805,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.44971470744349e-05,292.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.950913954526186e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,7.349775842158124e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,9.951022366294636e-05,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0004720285069197,291.1907958984375,294.1499938964844,263.3818054199219,261.76568603515625,275.6826477050781,264.0042724609375,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.070140838623047,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.44971470744349e-05,292.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.950913954526186e-05,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4156494140625,0.0,0.0,7.349775842158124e-05,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4062805175781,0.0,0.0,9.951022366294636e-05,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1362609863281,0.0,0.0,0.0004720285069197,291.1907958984375,294.1499938964844,263.3818054199219,261.76568603515625,275.6826477050781,264.0042724609375,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.070140838623047,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.454606333747506e-05,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.956066060112788e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38775634765625,0.0,0.0,7.35358044039458e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,9.95617374428548e-05,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0004722729208879,291.1907653808594,294.1499938964844,263.4075622558594,261.7865600585937,275.4634704589844,263.8561096191406,291.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.057144165039062,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2189636230469,0.0,0.0,9.454606333747506e-05,292.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.956066060112788e-05,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38775634765625,0.0,0.0,7.35358044039458e-05,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3910217285156,0.0,0.0,9.95617374428548e-05,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0004722729208879,291.1907653808594,294.1499938964844,263.4075622558594,261.7865600585937,275.4634704589844,263.8561096191406,291.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.057144165039062,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,9.459458669880404e-05,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.961176692740992e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601989746094,0.0,0.0,7.357354479609057e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759460449219,0.0,0.0,9.96128292172216e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0004725153266917,291.1907043457031,294.1499938964844,263.4337463378906,261.8078308105469,275.2485046386719,263.74932861328125,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.043420791625977,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1935119628906,0.0,0.0,9.459458669880404e-05,292.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.961176692740992e-05,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3601989746094,0.0,0.0,7.357354479609057e-05,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3759460449219,0.0,0.0,9.96128292172216e-05,292.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,0.0004725153266917,291.1907043457031,294.1499938964844,263.4337463378906,261.8078308105469,275.2485046386719,263.74932861328125,291.0724792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.043420791625977,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1808776855469,0.0,0.0,9.461855370318516e-05,292.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.963701450033112e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465270996094,0.0,0.0,7.359218579949811e-05,291.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36846923828125,0.0,0.0,9.96380695141852e-05,292.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0758361816406,0.0,0.0,0.0004726351180579,291.190673828125,294.1499938964844,263.44696044921875,261.818603515625,275.1426086425781,263.70849609375,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.03629875183105,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,9.46422660490498e-05,292.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.966199286282064e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,7.361063035205007e-05,291.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36102294921875,0.0,0.0,9.966304060071708e-05,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0004727535706479,291.19061279296875,294.1499938964844,263.46026611328125,261.82940673828125,275.03778076171875,263.6746826171875,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.02900695800781,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.46886939345859e-05,292.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.971089457394557e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,7.364674092968926e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,9.971192775992677e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004729855572804,291.19049072265625,294.1499938964844,263.4869384765625,261.8511047363281,274.8311767578125,263.6246032714844,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.01393318176269,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.46886939345859e-05,292.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.971089457394557e-05,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,7.364674092968926e-05,291.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,9.971192775992677e-05,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0004729855572804,291.19049072265625,294.1499938964844,263.4869384765625,261.8511047363281,274.8311767578125,263.6246032714844,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.01393318176269,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,9.473347017774358e-05,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.975805005524307e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,7.368156366283074e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,9.975907596526667e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0004732092493213,291.1903381347656,294.1499938964844,263.5136413574219,261.8728332519531,274.6286315917969,263.5934753417969,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.99823951721192,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11883544921875,0.0,0.0,9.473347017774358e-05,292.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,9.975805005524307e-05,291.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2793273925781,0.0,0.0,7.368156366283074e-05,291.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3316650390625,0.0,0.0,9.975907596526667e-05,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0004732092493213,291.1903381347656,294.1499938964844,263.5136413574219,261.8728332519531,274.6286315917969,263.5934753417969,291.0447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-18.99823951721192,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.47762091527693e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.980306640500204e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.371480751316994e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,9.9804085039068e-05,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0004734227841254,291.1901550292969,294.1499938964844,263.54022216796875,261.8944091796875,274.4301147460937,263.5767822265625,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98196220397949,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945129394531,0.0,0.0,9.47762091527693e-05,292.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,9.980306640500204e-05,291.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.371480751316994e-05,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,9.9804085039068e-05,292.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0004734227841254,291.1901550292969,294.1499938964844,263.54022216796875,261.8944091796875,274.4301147460937,263.5767822265625,291.0348815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.98196220397949,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.481661982135849e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.98456380330026e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269287109375,0.0,0.0,7.374623965006322e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,9.984663483919576e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0004736247065011,291.18994140625,294.1499938964844,263.5665283203125,261.915771484375,274.2355041503906,263.5709533691406,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96515464782715,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.481661982135849e-05,292.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.98456380330026e-05,291.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2269287109375,0.0,0.0,7.374623965006322e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028869628906,0.0,0.0,9.984663483919576e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0004736247065011,291.18994140625,294.1499938964844,263.5665283203125,261.915771484375,274.2355041503906,263.5709533691406,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.96515464782715,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.483595204073936e-05,292.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.98659961624071e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,7.376127177849412e-05,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2958068847656,0.0,0.0,9.986698569264264e-05,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9598693847656,0.0,0.0,0.0004737212730105,291.1898193359375,294.1499938964844,263.5795593261719,261.9263000488281,274.1396789550781,263.5713195800781,291.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.956573486328125,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.046630859375,0.0,0.0,9.485470945946872e-05,292.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.98857503873296e-05,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011413574219,0.0,0.0,7.377586734946817e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2887268066406,0.0,0.0,9.988673991756514e-05,292.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486083984375,0.0,0.0,0.0004738150164484,291.1896667480469,294.1499938964844,263.5924377441406,261.9367370605469,274.0448303222656,263.5733947753906,291.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.94789695739746,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231018066406,0.0,0.0,9.489056537859142e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.992351988330483e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,7.380374881904572e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,9.992449486162512e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0004739941505249,291.1893920898437,294.1499938964844,263.6177673339844,261.9571838378906,273.85791015625,263.5817565917969,291.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93032455444336,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0231018066406,0.0,0.0,9.489056537859142e-05,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,9.992351988330483e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756591796875,0.0,0.0,7.380374881904572e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27471923828125,0.0,0.0,9.992449486162512e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263000488281,0.0,0.0,0.0004739941505249,291.1893920898437,294.1499938964844,263.6177673339844,261.9571838378906,273.85791015625,263.5817565917969,291.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93032455444336,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,9.492424578638747e-05,292.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.99589974526316e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,7.38299495424144e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,9.995995787903666e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0004741624288726,291.18902587890625,294.1499938964844,263.6424255371094,261.9769897460937,273.6747131347656,263.59454345703125,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91255760192871,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,9.492424578638747e-05,292.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.99589974526316e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,7.38299495424144e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2608337402344,0.0,0.0,9.995995787903666e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042358398437,0.0,0.0,0.0004741624288726,291.18902587890625,294.1499938964844,263.6424255371094,261.9769897460937,273.6747131347656,263.59454345703125,290.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.91255760192871,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,9.495576523477212e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.999219764722513e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,7.385446224361658e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470703125,0.0,0.0,9.999315079767256e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88238525390625,0.0,0.0,0.000474319938803,291.18865966796875,294.1499938964844,263.6662292480469,261.9960327148437,273.49517822265625,263.6103515625,290.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.894725799560547,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,9.495576523477212e-05,292.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.999219764722513e-05,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,7.385446224361658e-05,291.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470703125,0.0,0.0,9.999315079767256e-05,292.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88238525390625,0.0,0.0,0.000474319938803,291.18865966796875,294.1499938964844,263.6662292480469,261.9960327148437,273.49517822265625,263.6103515625,290.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.894725799560547,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,9.498512372374536e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.000100023127743,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,7.38773014745675e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001000240663415,292.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0004744666512124,291.188232421875,294.1499938964844,263.68902587890625,262.01416015625,273.3192443847656,263.6282043457031,290.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.876941680908203,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
