time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676440,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539794921875,0.0,0.0,9.498512372374536e-05,292.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.000100023127743,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,7.38773014745675e-05,291.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.23345947265625,0.0,0.0,0.0001000240663415,292.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607788085937,0.0,0.0,0.0004744666512124,291.188232421875,294.1499938964844,263.68902587890625,262.01416015625,273.3192443847656,263.6282043457031,290.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.876941680908203,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,9.499899169895798e-05,292.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0001000377378659,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,7.388808444375172e-05,291.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267150878906,0.0,0.0,0.0001000386691885,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500671386719,0.0,0.0,0.0004745359474327,291.1880187988281,294.1499938964844,263.70001220703125,262.0228576660156,273.2325744628906,263.6376647949219,290.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.86810302734375,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,9.501232125330716e-05,292.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.0001000517804641,291.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,7.389845268335193e-05,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200012207031,0.0,0.0,0.0001000527045107,292.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.83941650390625,0.0,0.0,0.0004746025661006,291.1877746582031,294.1499938964844,263.710693359375,262.0312805175781,273.14678955078125,263.6473083496094,290.9589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.859317779541016,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.0,9.503740147920324e-05,292.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001000781921902,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,7.391795952571556e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066345214844,0.0,0.0,0.0001000791089609,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004747278580907,291.187255859375,294.1499938964844,263.7310485839844,262.0472106933594,272.977783203125,263.6669616699219,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84197425842285,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091186523437,0.0,0.0,9.503740147920324e-05,292.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001000781921902,291.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523376464844,0.0,0.0,7.391795952571556e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2066345214844,0.0,0.0,0.0001000791089609,292.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.0,0.0,0.0004747278580907,291.187255859375,294.1499938964844,263.7310485839844,262.0472106933594,272.977783203125,263.6669616699219,290.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343799786657e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.84197425842285,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88702392578125,0.0,0.0,9.50604589888826e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001001024866127,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,7.393589476123452e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.0001001033961074,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,0.0004748431092593,291.1866760253906,294.1499938964844,263.75,262.0618896484375,272.8121032714844,263.68670654296875,290.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.825023651123047,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88702392578125,0.0,0.0,9.50604589888826e-05,292.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0001001024866127,291.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,7.393589476123452e-05,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.0001001033961074,292.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7973327636719,0.0,0.0,0.0004748431092593,291.1866760253906,294.1499938964844,263.75,262.0618896484375,272.8121032714844,263.68670654296875,290.93560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.825023651123047,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652038574219,0.0,0.0,9.508151561021803e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001001246710075,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,0.0001001255659502,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.776611328125,0.0,0.0,0.0004749483196064,291.1860656738281,294.1499938964844,263.7681579589844,262.0757751464844,272.6496887207031,263.7061767578125,290.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175494526844e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.80839157104492,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8652038574219,0.0,0.0,9.508151561021803e-05,292.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001001246710075,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0048217773437,0.0,0.0,7.395227294182405e-05,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802978515625,0.0,0.0,0.0001001255659502,292.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.776611328125,0.0,0.0,0.0004749483196064,291.1860656738281,294.1499938964844,263.7681579589844,262.0757751464844,272.6496887207031,263.7061767578125,290.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175494526844e-09,0.0010131206363439,-0.0184363517910242,0.0,0.0,0.0,-0.008480904623866,60.0,-18.80839157104492,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84356689453125,0.0,0.0,9.510090603725983e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001001450946205,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,7.396735600195825e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,0.0001001459822873,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561340332031,0.0,0.0,0.000475045206258,291.1854248046875,294.1499938964844,263.7862548828125,262.0895690917969,272.490478515625,263.725341796875,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79155540466309,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84356689453125,0.0,0.0,9.510090603725983e-05,292.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0001001450946205,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814453125,0.0,0.0,7.396735600195825e-05,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673278808594,0.0,0.0,0.0001001459822873,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7561340332031,0.0,0.0,0.000475045206258,291.1854248046875,294.1499938964844,263.7862548828125,262.0895690917969,272.490478515625,263.725341796875,290.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.79155540466309,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8328552246094,0.0,0.0,9.511025564279409e-05,292.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,0.0001001549462671,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9698791503906,0.0,0.0,7.397462468361482e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1608581542969,0.0,0.0,0.000100155826658,292.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7459411621094,0.0,0.0,0.0004750919470097,291.18505859375,294.1499938964844,263.7953186035156,262.0964050292969,272.4120788574219,263.7348327636719,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.783018112182617,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222045898437,0.0,0.0,9.511954704066738e-05,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0001001647324301,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,7.39818497095257e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1544494628906,0.0,0.0,0.000100165605545,292.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73583984375,0.0,0.0,0.0004751383676193,291.1846923828125,294.1499938964844,263.8043212890625,262.1032409667969,272.33447265625,263.7442626953125,290.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.774433135986328,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,9.513829718343914e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.000100184486655,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,7.399643800454214e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.000100185352494,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0004752320819534,291.1839294433594,294.1499938964844,263.82232666015625,262.1167907714844,272.1815185546875,263.76300048828125,290.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75720596313477,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.801025390625,0.0,0.0,9.513829718343914e-05,292.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.177734375,0.0,0.0,0.000100184486655,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,7.399643800454214e-05,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,0.000100185352494,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7157592773437,0.0,0.0,0.0004752320819534,291.1839294433594,294.1499938964844,263.82232666015625,262.1167907714844,272.1815185546875,263.76300048828125,290.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.75720596313477,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7800598144531,0.0,0.0,9.515784040559085e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.000100205084891,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,7.401163747999817e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.000100205936178,292.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0004753297544084,291.18310546875,294.1499938964844,263.8402404785156,262.1302185058594,272.0316162109375,263.7816162109375,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.740020751953125,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7800598144531,0.0,0.0,9.515784040559085e-05,292.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.000100205084891,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,7.401163747999817e-05,291.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.000100205936178,292.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0004753297544084,291.18310546875,294.1499938964844,263.8402404785156,262.1302185058594,272.0316162109375,263.7816162109375,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.740020751953125,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,9.517870785202832e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.000100227065559,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,7.402787014143541e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,0.0001002279022941,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0004754340334329,291.1822204589844,294.1499938964844,263.85809326171875,262.1435546875,271.8846740722656,263.800048828125,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72301483154297,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,9.517870785202832e-05,292.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766967773437,0.0,0.0,0.000100227065559,291.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,7.402787014143541e-05,291.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164855957031,0.0,0.0,0.0001002279022941,292.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6761779785156,0.0,0.0,0.0004754340334329,291.1822204589844,294.1499938964844,263.85809326171875,262.1435546875,271.8846740722656,263.800048828125,290.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.72301483154297,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,9.520119783701376e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.000100250756077,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,7.404536154353991e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0001002515855361,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,0.0004755464324261,291.1813049316406,294.1499938964844,263.8758850097656,262.1567687988281,271.7406921386719,263.81842041015625,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.706279754638672,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73876953125,0.0,0.0,9.520119783701376e-05,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,0.000100250756077,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8681945800781,0.0,0.0,7.404536154353991e-05,291.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.10406494140625,0.0,0.0,0.0001002515855361,292.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,0.0004755464324261,291.1813049316406,294.1499938964844,263.8758850097656,262.1567687988281,271.7406921386719,263.81842041015625,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.706279754638672,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,9.521309402771294e-05,292.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.000100263285276,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.857177734375,0.0,0.0,7.405460928566754e-05,291.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0978698730469,0.0,0.0,0.0001002641074592,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.64703369140625,0.0,0.0,0.0004756058333441,291.1808166503906,294.1499938964844,263.8847351074219,262.163330078125,271.6697998046875,263.8275451660156,290.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.69803047180176,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.71844482421875,0.0,0.0,9.522540494799614e-05,292.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001002762583084,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8462219238281,0.0,0.0,7.406419172184542e-05,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917358398437,0.0,0.0,0.0001002770732156,292.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0004756673879455,291.1802978515625,294.1499938964844,263.8935852050781,262.1698913574219,271.5996398925781,263.8366394042969,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.689865112304688,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,9.52512418734841e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001003034703899,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,7.408428064081818e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794982910156,0.0,0.0,0.0001003042780212,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,0.0004757964634336,291.1792297363281,294.1499938964844,263.91119384765625,262.1828918457031,271.4613342285156,263.85479736328125,290.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67377281188965,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,9.52512418734841e-05,292.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001003034703899,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.824462890625,0.0,0.0,7.408428064081818e-05,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0794982910156,0.0,0.0,0.0001003042780212,292.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,0.0004757964634336,291.1792297363281,294.1499938964844,263.91119384765625,262.1828918457031,271.4613342285156,263.85479736328125,290.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.67377281188965,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,9.52784830587916e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001003321667667,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80291748046875,0.0,0.0,7.41054755053483e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,0.000100332967122,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0004759326111525,291.1781311035156,294.1499938964844,263.9286804199219,262.19580078125,271.3258056640625,263.87286376953125,290.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65799140930176,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6783447265625,0.0,0.0,9.52784830587916e-05,292.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001003321667667,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80291748046875,0.0,0.0,7.41054755053483e-05,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0673522949219,0.0,0.0,0.000100332967122,292.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0004759326111525,291.1781311035156,294.1499938964844,263.9286804199219,262.19580078125,271.3258056640625,263.87286376953125,290.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.65799140930176,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585998535156,0.0,0.0,9.530685201752932e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001003620491246,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815856933594,0.0,0.0,7.41275362088345e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.000100362842204,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,0.0004760743468068,291.17694091796875,294.1499938964844,263.94610595703125,262.2086181640625,271.1929931640625,263.8908386230469,290.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64247703552246,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6585998535156,0.0,0.0,9.530685201752932e-05,292.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001003620491246,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7815856933594,0.0,0.0,7.41275362088345e-05,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.000100362842204,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58056640625,0.0,0.0,0.0004760743468068,291.17694091796875,294.1499938964844,263.94610595703125,262.2086181640625,271.1929931640625,263.8908386230469,290.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.64247703552246,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,9.533605771139264e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001003928118734,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,7.415025174850598e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.0001003935904009,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0004762202734127,291.1756896972656,294.1499938964844,263.9634094238281,262.2213134765625,271.0628662109375,263.9087219238281,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.627178192138672,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390075683594,0.0,0.0,9.533605771139264e-05,292.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001003928118734,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7604675292969,0.0,0.0,7.415025174850598e-05,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433349609375,0.0,0.0,0.0001003935904009,292.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5619812011719,0.0,0.0,0.0004762202734127,291.1756896972656,294.1499938964844,263.9634094238281,262.2213134765625,271.0628662109375,263.9087219238281,290.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.627178192138672,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6293029785156,0.0,0.0,9.535090066492558e-05,292.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,0.0001004084479063,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,7.416179869323969e-05,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0373840332031,0.0,0.0,0.0001004092191578,292.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.552734375,0.0,0.0,0.0004762944299727,291.175048828125,294.1499938964844,263.9720153808594,262.2276611328125,270.9988098144531,263.9176330566406,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.619598388671875,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.61962890625,0.0,0.0,9.536588186165318e-05,292.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001004242221824,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,7.417344750138e-05,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,0.0001004249934339,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0004763692559208,291.17437744140625,294.1499938964844,263.9805908203125,262.23394775390625,270.9353942871094,263.926513671875,290.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.6120548248291,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,9.539619350107388e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001004561563604,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71881103515625,0.0,0.0,7.419702888000757e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,0.00010045691306,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252990722656,0.0,0.0,0.0004765207413583,291.1730041503906,294.1499938964844,263.9976501464844,262.2464904785156,270.8104248046875,263.9441833496094,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.597074508666992,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60040283203125,0.0,0.0,9.539619350107388e-05,292.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001004561563604,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.71881103515625,0.0,0.0,7.419702888000757e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0196838378906,0.0,0.0,0.00010045691306,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252990722656,0.0,0.0,0.0004765207413583,291.1730041503906,294.1499938964844,263.9976501464844,262.2464904785156,270.8104248046875,263.9441833496094,290.76092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.597074508666992,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,9.542705811327325e-05,292.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.000100488665339,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982727050781,0.0,0.0,7.422103226417676e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0001004894147627,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,0.0004766749625559,291.17156982421875,294.1499938964844,264.0146179199219,262.2589416503906,270.6880187988281,263.9617614746094,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.582239151000977,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58135986328125,0.0,0.0,9.542705811327325e-05,292.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.000100488665339,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982727050781,0.0,0.0,7.422103226417676e-05,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079650878906,0.0,0.0,0.0001004894147627,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,0.0004766749625559,291.17156982421875,294.1499938964844,264.0146179199219,262.2589416503906,270.6880187988281,263.9617614746094,290.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.582239151000977,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,9.54586939769797e-05,292.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001005219819489,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,7.424563227687031e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,0.0001005227240966,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.0004768329963553,291.1700439453125,294.1499938964844,264.03143310546875,262.27130126953125,270.56805419921875,263.9792175292969,290.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.56757926940918,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,9.54586939769797e-05,292.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0001005219819489,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67791748046875,0.0,0.0,7.424563227687031e-05,291.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.996337890625,0.0,0.0,0.0001005227240966,292.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.0004768329963553,291.1700439453125,294.1499938964844,264.03143310546875,262.27130126953125,270.56805419921875,263.9792175292969,290.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.56757926940918,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
