time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678780,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,9.549150854581968e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001005565427476,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6577453613281,0.0,0.0,7.427115633618087e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,0.0001005572776193,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0004769969382323,291.16845703125,294.1499938964844,264.048095703125,262.2835693359375,270.45050048828125,263.9965515136719,290.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.553163528442383,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,9.549150854581968e-05,292.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0001005565427476,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6577453613281,0.0,0.0,7.427115633618087e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847717285156,0.0,0.0,0.0001005572776193,292.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4714660644531,0.0,0.0,0.0004769969382323,291.16845703125,294.1499938964844,264.048095703125,262.2835693359375,270.45050048828125,263.9965515136719,290.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.553163528442383,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.53448486328125,0.0,0.0,9.550854156259447e-05,292.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0001005744852591,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6477355957031,0.0,0.0,7.42844058549963e-05,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790344238281,0.0,0.0,0.0001005752128548,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.462646484375,0.0,0.0,0.0004770820669364,291.16766357421875,294.1499938964844,264.056396484375,262.2897033691406,270.3926696777344,264.0051574707031,290.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.54607963562012,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,9.552611300023273e-05,292.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001005929952953,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63775634765625,0.0,0.0,7.429807737935334e-05,291.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732971191406,0.0,0.0,0.000100593722891,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0004771698731929,291.16680908203125,294.1499938964844,264.06463623046875,262.2957763671875,270.3354187011719,264.0137634277344,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952080771644887e-09,0.0010178484953939,-0.0198844354599714,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.53909683227539,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,9.556330041959882e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001006321617751,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,7.432699931086972e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,0.0001006328748189,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0004773556429427,291.16510009765625,294.1499938964844,264.0810546875,262.30792236328125,270.2225952148437,264.0308532714844,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.525503158569336,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,9.556330041959882e-05,292.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001006321617751,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6179504394531,0.0,0.0,7.432699931086972e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618835449219,0.0,0.0,0.0001006328748189,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,0.0004773556429427,291.16510009765625,294.1499938964844,264.0810546875,262.30792236328125,270.2225952148437,264.0308532714844,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.525503158569336,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.56040166784078e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001006750389933,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,7.435866427840665e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0001006757520372,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0004775590496137,291.1632995605469,294.1499938964844,264.0972900390625,262.3199768066406,270.11199951171875,264.0478210449219,290.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.512556076049805,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.56040166784078e-05,292.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001006750389933,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,7.435866427840665e-05,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505615234375,0.0,0.0,0.0001006757520372,292.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,0.0004775590496137,291.1632995605469,294.1499938964844,264.0972900390625,262.3199768066406,270.11199951171875,264.0478210449219,290.6828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.512556076049805,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,9.564935317030177e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001007227911031,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,7.439392356900498e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.0001007234895951,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004777855647262,291.16143798828125,294.1499938964844,264.1133728027344,262.3319702148437,270.00360107421875,264.0646667480469,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.500471115112305,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4704895019531,0.0,0.0,9.564935317030177e-05,292.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001007227911031,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.57879638671875,0.0,0.0,7.439392356900498e-05,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.0001007234895951,292.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0004777855647262,291.16143798828125,294.1499938964844,264.1133728027344,262.3319702148437,270.00360107421875,264.0646667480469,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.500471115112305,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,9.570050315232947e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001007766622933,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594787597656,0.0,0.0,7.443370850523934e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001007773462333,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.0004780410963576,291.1595153808594,294.1499938964844,264.1292724609375,262.3439025878906,269.8974304199219,264.08135986328125,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48946952819824,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525451660156,0.0,0.0,9.570050315232947e-05,292.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.0001007766622933,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5594787597656,0.0,0.0,7.443370850523934e-05,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001007773462333,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,0.0004780410963576,291.1595153808594,294.1499938964844,264.1292724609375,262.3439025878906,269.8974304199219,264.08135986328125,290.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.48946952819824,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,9.572866838425398e-05,292.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0001008063263725,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5498962402344,0.0,0.0,7.445561641361564e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224548339844,0.0,0.0,0.0001008070103125,292.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,0.000478181784274,291.15850830078125,294.1499938964844,264.1371765136719,262.349853515625,269.8451843261719,264.08966064453125,290.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204205315109903e-09,0.0010200042743235,-0.020544720813632,0.0,0.0,0.0,-0.0088799921795725,60.0,-18.48447608947754,-0.0,-7.093665033153229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,9.575882722856476e-05,292.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001008380932034,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54034423828125,0.0,0.0,7.447907410096377e-05,291.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169006347656,0.0,0.0,0.0001008387698675,292.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3677673339844,0.0,0.0,0.0004783324839081,291.1575012207031,294.1499938964844,264.14501953125,262.35577392578125,269.7935485839844,264.0979309082031,290.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.241763715943762e-09,0.0010203254641965,-0.0206430777907371,0.0,0.0,0.0,-0.0088986102491617,60.0,-18.47985076904297,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,9.582537313690408e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001009081679512,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,7.453082798747346e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,0.0001009088446153,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0004786649078596,291.1553955078125,294.1499938964844,264.1605834960937,262.3675842285156,269.6917419433594,264.1143798828125,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.47173118591309,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,9.582537313690408e-05,292.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001009081679512,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5213317871094,0.0,0.0,7.453082798747346e-05,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057922363281,0.0,0.0,0.0001009088446153,292.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3509826660156,0.0,0.0,0.0004786649078596,291.1553955078125,294.1499938964844,264.1605834960937,262.3675842285156,269.6917419433594,264.1143798828125,290.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.47173118591309,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,9.590166882844642e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001009885163512,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,7.459017069777474e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.894775390625,0.0,0.0,0.0001009891857393,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004790460516232,291.1532287597656,294.1499938964844,264.1759948730469,262.3793334960937,269.5919189453125,264.1307067871094,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46539306640625,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995666503906,0.0,0.0,9.590166882844642e-05,292.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0001009885163512,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5024719238281,0.0,0.0,7.459017069777474e-05,291.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.894775390625,0.0,0.0,0.0001009891857393,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.33428955078125,0.0,0.0,0.0004790460516232,291.1532287597656,294.1499938964844,264.1759948730469,262.3793334960937,269.5919189453125,264.1307067871094,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088638752698,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.46539306640625,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,9.598890756024048e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001010803971439,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,7.465802627848461e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001010810519801,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0004794818814843,291.1510009765625,294.1499938964844,264.1911926269531,262.3910217285156,269.4940795898437,264.1468811035156,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46114921569824,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,9.598890756024048e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001010803971439,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837646484375,0.0,0.0,7.465802627848461e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8837585449219,0.0,0.0,0.0001010810519801,292.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31768798828125,0.0,0.0,0.0004794818814843,291.1510009765625,294.1499938964844,264.1911926269531,262.3910217285156,269.4940795898437,264.1468811035156,290.6041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46114921569824,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,9.608821710571648e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001011849744827,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,7.473526784451678e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,0.0001011856293189,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.0004799779562745,291.148681640625,294.1499938964844,264.2062072753906,262.4026794433594,269.398193359375,264.1629333496094,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45920181274414,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648681640625,0.0,0.0,9.608821710571648e-05,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,0.0001011849744827,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,7.473526784451678e-05,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728332519531,0.0,0.0,0.0001011856293189,292.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3012390136719,0.0,0.0,0.0004799779562745,291.148681640625,294.1499938964844,264.2062072753906,262.4026794433594,269.398193359375,264.1629333496094,290.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.45920181274414,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35626220703125,0.0,0.0,9.614272858016192e-05,292.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001012423817883,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559631347656,0.0,0.0,7.477766484953463e-05,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86737060546875,0.0,0.0,0.0001012430293485,292.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2930603027344,0.0,0.0,0.0004802502808161,291.1474914550781,294.1499938964844,264.213623046875,262.40850830078125,269.3509826660156,264.1709289550781,290.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719853283878365e-09,0.0010244133882224,-0.021895058453083,0.0,0.0,0.0,-0.0091356197372078,60.0,-18.45918083190918,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34771728515625,0.0,0.0,9.620055061532184e-05,292.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001013032815535,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,7.48226375435479e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619079589844,0.0,0.0,0.0001013039218378,292.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.0004805391363333,291.1462707519531,294.1499938964844,264.22100830078125,262.414306640625,269.30426025390625,264.1788635253906,290.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791872119218171e-09,0.0010250292252749,-0.0220836475491523,0.0,0.0,0.0,-0.0091713219881057,60.0,-18.45978546142578,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,9.632654109736905e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001014359513646,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,7.492063014069572e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0001014365916489,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,0.000481168506667,291.143798828125,294.1499938964844,264.235595703125,262.4258728027344,269.2121276855469,264.19464111328125,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.46293830871582,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3306579589844,0.0,0.0,9.632654109736905e-05,292.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001014359513646,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4284362792969,0.0,0.0,7.492063014069572e-05,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,0.0001014365916489,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,0.000481168506667,291.143798828125,294.1499938964844,264.235595703125,262.4258728027344,269.2121276855469,264.19464111328125,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.46293830871582,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,9.646647231420502e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001015833186102,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,7.502946391468868e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.0001015839443425,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0004818675224669,291.1412353515625,294.1499938964844,264.25,262.4373779296875,269.121826171875,264.21026611328125,290.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.468862533569336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.313720703125,0.0,0.0,9.646647231420502e-05,292.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001015833186102,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102478027344,0.0,0.0,7.502946391468868e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,0.0001015839443425,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524719238281,0.0,0.0,0.0004818675224669,291.1412353515625,294.1499938964844,264.25,262.4373779296875,269.121826171875,264.21026611328125,290.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123096944563258e-09,0.0010278613772243,-0.0229509584605693,0.0,0.0,0.0,-0.0093355234712362,60.0,-18.468862533569336,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,9.66162624536082e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001017410613712,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,7.514596654800698e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,0.0001017416798276,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0004826157819479,291.1385803222656,294.1499938964844,264.2631530761719,262.4479675292969,269.03326416015625,264.2256164550781,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.477510452270508,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.296875,0.0,0.0,9.66162624536082e-05,292.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001017410613712,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3921813964844,0.0,0.0,7.514596654800698e-05,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,0.0001017416798276,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364196777344,0.0,0.0,0.0004826157819479,291.1385803222656,294.1499938964844,264.2631530761719,262.4479675292969,269.03326416015625,264.2256164550781,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.477510452270508,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801208496094,0.0,0.0,9.677118941908702e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001019042101688,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37420654296875,0.0,0.0,7.526647095801309e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001019048213493,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,0.0004833897110074,291.1358642578125,294.1499938964844,264.274169921875,262.456787109375,268.9464111328125,264.2400817871094,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.488740921020508,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801208496094,0.0,0.0,9.677118941908702e-05,292.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001019042101688,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37420654296875,0.0,0.0,7.526647095801309e-05,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,0.0001019048213493,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.220458984375,0.0,0.0,0.0004833897110074,291.1358642578125,294.1499938964844,264.274169921875,262.456787109375,268.9464111328125,264.2400817871094,290.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.488740921020508,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27178955078125,0.0,0.0,9.685042459750548e-05,292.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0001019876508507,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,7.532809831900522e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0001019882620312,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0004837855231016,291.13446044921875,294.1499938964844,264.2789001464844,262.4605712890625,268.9035949707031,264.2468566894531,290.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.495281219482425,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26348876953125,0.0,0.0,9.69307220657356e-05,292.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001020722120301,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563537597656,0.0,0.0,7.539054786320776e-05,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,0.0001020728159346,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2045593261719,0.0,0.0,0.000484186632093,291.1330261230469,294.1499938964844,264.2831115722656,262.46392822265625,268.8612060546875,264.25323486328125,290.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.50236892700196,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,9.709418372949584e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001022443539113,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,7.5517687946558e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,0.0001022449505398,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0004850031982641,291.1301574707031,294.1499938964844,264.2901916503906,262.46954345703125,268.77752685546875,264.2648620605469,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.518075942993164,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469177246094,0.0,0.0,9.709418372949584e-05,292.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0001022443539113,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.338623046875,0.0,0.0,7.5517687946558e-05,291.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7972412109375,0.0,0.0,0.0001022449505398,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18878173828125,0.0,0.0,0.0004850031982641,291.1301574707031,294.1499938964844,264.2901916503906,262.46954345703125,268.77752685546875,264.2648620605469,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.518075942993164,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,9.72608831943944e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001024199009407,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,7.564733823528513e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001024204902932,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,0.0004858358879573,291.1271667480469,294.1499938964844,264.2955322265625,262.47369384765625,268.69537353515625,264.2747802734375,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.53574562072754,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,9.72608831943944e-05,292.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001024199009407,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32098388671875,0.0,0.0,7.564733823528513e-05,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001024204902932,292.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1730651855469,0.0,0.0,0.0004858358879573,291.1271667480469,294.1499938964844,264.2955322265625,262.47369384765625,268.69537353515625,264.2747802734375,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.53574562072754,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,9.742999827722088e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001025979945552,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,7.577887299703434e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0001025985766318,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,0.0004866807139478,291.12408447265625,294.1499938964844,264.2992248535156,262.4765319824219,268.6146545410156,264.28289794921875,290.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.555118560791016,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
