time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681120,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,9.742999827722088e-05,292.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001025979945552,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3034362792969,0.0,0.0,7.577887299703434e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77593994140625,0.0,0.0,0.0001025985766318,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1574401855469,0.0,0.0,0.0004866807139478,291.12408447265625,294.1499938964844,264.2992248535156,262.4765319824219,268.6146545410156,264.28289794921875,290.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.555118560791016,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,9.760065586306156e-05,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001027777107083,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,7.591160829178989e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001027782927849,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.0004875331942457,291.1209411621094,294.1499938964844,264.3014221191406,262.4781799316406,268.53533935546875,264.28924560546875,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.575942993164062,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19781494140625,0.0,0.0,9.760065586306156e-05,292.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,0.0001027777107083,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,7.591160829178989e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7652893066406,0.0,0.0,0.0001027782927849,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1418762207031,0.0,0.0,0.0004875331942457,291.1209411621094,294.1499938964844,264.3014221191406,262.4781799316406,268.53533935546875,264.28924560546875,290.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.575942993164062,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,9.768627205630764e-05,292.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001028678670991,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,7.59781978558749e-05,291.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001028684418997,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341247558594,0.0,0.0,0.0004879608750343,291.11932373046875,294.1499938964844,264.302001953125,262.47857666015625,268.4961853027344,264.2917785644531,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.586828231811523,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816101074219,0.0,0.0,9.777189552551135e-05,292.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001029580380418,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2686462402344,0.0,0.0,7.604479469591752e-05,291.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75469970703125,0.0,0.0,0.0001029586055665,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264038085937,0.0,0.0,0.0004883885849267,291.1177062988281,294.1499938964844,264.30224609375,262.47869873046875,268.4573974609375,264.2938842773437,290.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.59796714782715,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,9.794265497475864e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001031378560583,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,7.617760275024921e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.000103138423583,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0004892415599897,291.1143798828125,294.1499938964844,264.3018798828125,262.4782409667969,268.3807373046875,264.29693603515625,290.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.6208610534668,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654968261719,0.0,0.0,9.794265497475864e-05,292.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001031378560583,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514038085937,0.0,0.0,7.617760275024921e-05,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.000103138423583,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1109924316406,0.0,0.0,0.0004892415599897,291.1143798828125,294.1499938964844,264.3018798828125,262.4782409667969,268.3807373046875,264.29693603515625,290.4324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.6208610534668,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,9.811179916141556e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001033159787766,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,7.630916661582887e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,0.0001033165390253,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0004900865606032,291.1109619140625,294.1499938964844,264.3004150390625,262.4768981933594,268.3053283691406,264.29852294921875,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.644371032714844,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494445800781,0.0,0.0,9.811179916141556e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254577636719,0.0,0.0,0.0001033159787766,291.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342529296875,0.0,0.0,7.630916661582887e-05,291.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7335205078125,0.0,0.0,0.0001033165390253,292.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0004900865606032,291.1109619140625,294.1499938964844,264.3004150390625,262.4768981933594,268.3053283691406,264.29852294921875,290.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.644371032714844,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13348388671875,0.0,0.0,9.827811300056057e-05,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001034911256283,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0,7.643851859029382e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001034916786011,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,0.0004909173585474,291.1074523925781,294.1499938964844,264.2980041503906,262.47479248046875,268.2311706542969,264.2987365722656,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.66817283630371,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13348388671875,0.0,0.0,9.827811300056057e-05,292.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,0.0001034911256283,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171936035156,0.0,0.0,7.643851859029382e-05,291.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72296142578125,0.0,0.0,0.0001034916786011,292.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,0.0004909173585474,291.1074523925781,294.1499938964844,264.2980041503906,262.47479248046875,268.2311706542969,264.2987365722656,290.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.66817283630371,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.84402940957807e-05,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001036619141814,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.656466186745092e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0001036624598782,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.000491727492772,291.1038513183594,294.1499938964844,264.2947692871094,262.4720153808594,268.158203125,264.2977600097656,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.691932678222656,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176147460937,0.0,0.0,9.84402940957807e-05,292.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0001036619141814,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.656466186745092e-05,291.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,0.0001036624598782,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0652160644531,0.0,0.0,0.000491727492772,291.1038513183594,294.1499938964844,264.2947692871094,262.4720153808594,268.158203125,264.2977600097656,290.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.691932678222656,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1097106933594,0.0,0.0,9.851940558291972e-05,292.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001037452238961,291.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1917724609375,0.0,0.0,7.662619464099407e-05,291.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071838378906,0.0,0.0,0.0001037457695929,292.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576477050781,0.0,0.0,0.0004921226645819,291.1020202636719,294.1499938964844,264.2928771972656,262.4704284667969,268.1221618652344,264.2968444824219,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.70368385314941,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,9.859696729108693e-05,292.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001038268965203,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1833190917969,0.0,0.0,7.668651960557327e-05,291.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.0001038274422171,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0500793457031,0.0,0.0,0.000492510094773,291.10015869140625,294.1499938964844,264.2908630371094,262.4687194824219,268.08642578125,264.2956848144531,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.715295791625977,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,9.874667739495636e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001039845665218,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,7.680296403123066e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0001039850976667,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.0004932580050081,291.09637451171875,294.1499938964844,264.286376953125,262.4649658203125,268.0157775878906,264.292724609375,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.73792266845703,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0860595703125,0.0,0.0,9.874667739495636e-05,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001039845665218,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1665344238281,0.0,0.0,7.680296403123066e-05,291.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.69140625,0.0,0.0,0.0001039850976667,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,0.0004932580050081,291.09637451171875,294.1499938964844,264.286376953125,262.4649658203125,268.0157775878906,264.292724609375,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.73792266845703,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,9.888795466395096e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001041333380271,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,7.691284554312006e-05,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.000104133869172,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,0.000493963714689,291.092529296875,294.1499938964844,264.2815246582031,262.4609069824219,267.9462280273437,264.2890319824219,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.75942611694336,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704040527344,0.0,0.0,9.888795466395096e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001041333380271,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1498107910156,0.0,0.0,7.691284554312006e-05,291.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.680908203125,0.0,0.0,0.000104133869172,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0200500488281,0.0,0.0,0.000493963714689,291.092529296875,294.1499938964844,264.2815246582031,262.4609069824219,267.9462280273437,264.2890319824219,290.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.75942611694336,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,9.901926387101412e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001042716176016,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,7.701497088419273e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001042721414705,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.0004946196568198,291.08856201171875,294.1499938964844,264.2763671875,262.4566345214844,267.8778076171875,264.28472900390625,290.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.779428482055664,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548400878906,0.0,0.0,9.901926387101412e-05,292.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001042716176016,291.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332092285156,0.0,0.0,7.701497088419273e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67041015625,0.0,0.0,0.0001042721414705,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.005126953125,0.0,0.0,0.0004946196568198,291.08856201171875,294.1499938964844,264.2763671875,262.4566345214844,267.8778076171875,264.28472900390625,290.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.779428482055664,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.039306640625,0.0,0.0,9.913906978908926e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001043977827066,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,7.710815407335758e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001043982992996,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0004952181479893,291.08453369140625,294.1499938964844,264.27105712890625,262.4522705078125,267.8104858398437,264.2799987792969,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.79754447937012,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.039306640625,0.0,0.0,9.913906978908926e-05,292.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053161621094,0.0,0.0,0.0001043977827066,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166687011719,0.0,0.0,7.710815407335758e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,0.0001043982992996,292.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0004952181479893,291.08453369140625,294.1499938964844,264.27105712890625,262.4522705078125,267.8104858398437,264.2799987792969,290.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.79754447937012,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315856933594,0.0,0.0,9.91941851680167e-05,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001044558302965,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1084289550781,0.0,0.0,7.715102401562035e-05,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,0.0001044563396135,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828491210937,0.0,0.0,0.0004954934702254,291.0824890136719,294.1499938964844,264.26837158203125,262.4500732421875,267.7772521972656,264.27752685546875,290.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.80575561523437,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0238952636719,0.0,0.0,9.924587357090786e-05,292.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0001045102544594,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1002197265625,0.0,0.0,7.719122368143871e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,0.0001045107637764,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9754638671875,0.0,0.0,0.0004957516794092,291.0804138183594,294.1499938964844,264.2657165527344,262.4479064941406,267.7442626953125,264.27496337890625,290.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.8133602142334,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,9.933822002494708e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001046075121848,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,7.726305193500593e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,0.0001046080142259,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.000496212975122,291.076171875,294.1499938964844,264.2605285644531,262.4436950683594,267.6791076660156,264.2698059082031,290.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.82659721374512,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0085144042969,0.0,0.0,9.933822002494708e-05,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001046075121848,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838623046875,0.0,0.0,7.726305193500593e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,0.0001046080142259,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.000496212975122,291.076171875,294.1499938964844,264.2605285644531,262.4436950683594,267.6791076660156,264.2698059082031,290.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.82659721374512,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,9.941479220287874e-05,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001046881516231,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,7.732260564807802e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,0.0001046886463882,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0004965955158695,291.0718688964844,294.1499938964844,264.255615234375,262.439697265625,267.614990234375,264.2646789550781,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.83680534362793,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99322509765625,0.0,0.0,9.941479220287874e-05,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001046881516231,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06756591796875,0.0,0.0,7.732260564807802e-05,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286315917969,0.0,0.0,0.0001046886463882,292.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,0.0004965955158695,291.0718688964844,294.1499938964844,264.255615234375,262.439697265625,267.614990234375,264.2646789550781,290.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.83680534362793,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,9.947445505531503e-05,292.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001047509795171,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,7.736901170574129e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,0.0001047514742822,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0004968935390934,291.0674743652344,294.1499938964844,264.2510681152344,262.4360656738281,267.55194091796875,264.2596740722656,290.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.843711853027344,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97802734375,0.0,0.0,9.947445505531503e-05,292.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.0001047509795171,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513916015625,0.0,0.0,7.736901170574129e-05,291.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,0.0001047514742822,292.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9314880371094,0.0,0.0,0.0004968935390934,291.0674743652344,294.1499938964844,264.2510681152344,262.4360656738281,267.55194091796875,264.2596740722656,290.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.843711853027344,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,9.951631363946944e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001047950645443,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352783203125,0.0,0.0,7.740157161606476e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0001047955520334,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.000497102679219,291.0630187988281,294.1499938964844,264.2470397949219,262.432861328125,267.4899597167969,264.2549743652344,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.84697151184082,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.962890625,0.0,0.0,9.951631363946944e-05,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,0.0001047950645443,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352783203125,0.0,0.0,7.740157161606476e-05,291.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0001047955520334,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9169616699219,0.0,0.0,0.000497102679219,291.0630187988281,294.1499938964844,264.2470397949219,262.432861328125,267.4899597167969,264.2549743652344,290.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.84697151184082,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,9.95303998934105e-05,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001048099002218,291.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,7.74125219322741e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.000104810380435,292.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90972900390625,0.0,0.0,0.0004971730522811,291.06072998046875,294.1499938964844,264.2452697753906,262.4314880371094,267.4593811035156,264.2527770996094,290.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939668003753012e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,-0.0112275592982769,60.0,-18.847145080566406,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94781494140625,0.0,0.0,9.953986591426656e-05,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001048198755597,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0192565917969,0.0,0.0,7.741988520137966e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.000104820348497,292.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9024963378906,0.0,0.0,0.0004972203751094,291.0584411621094,294.1499938964844,264.2436828613281,262.4302673339844,267.4290771484375,264.2507019042969,290.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951446137776657e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,-0.0112333986908197,60.0,-18.84634017944336,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,9.954458073480056e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001048248377628,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,7.74235522840172e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.0001048253107001,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0004972438910044,291.0538024902344,294.1499938964844,264.2411193847656,262.4283447265625,267.3692626953125,264.2470397949219,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.841716766357425,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9328308105469,0.0,0.0,9.954458073480056e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0001048248377628,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0033264160156,0.0,0.0,7.74235522840172e-05,291.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.0001048253107001,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8881225585937,0.0,0.0,0.0004972438910044,291.0538024902344,294.1499938964844,264.2411193847656,262.4283447265625,267.3692626953125,264.2470397949219,290.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277917280408e-08,0.0010606467258185,-0.0329865701496601,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.841716766357425,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,9.952948312275112e-05,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001048089543473,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,7.741181616438553e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001048094200086,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0004971685702912,291.049072265625,294.1499938964844,264.239501953125,262.4272155761719,267.3105163574219,264.2440490722656,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938435212106473e-08,0.0010604856070131,-0.0329372733831405,0.0,0.0,0.0,-0.0112269483506679,60.0,-18.83279800415039,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179382324219,0.0,0.0,9.952948312275112e-05,292.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001048089543473,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875183105469,0.0,0.0,7.741181616438553e-05,291.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,0.0001048094200086,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0004971685702912,291.049072265625,294.1499938964844,264.239501953125,262.4272155761719,267.3105163574219,264.2440490722656,290.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938435212106473e-08,0.0010604856070131,-0.0329372733831405,0.0,0.0,0.0,-0.0112269483506679,60.0,-18.83279800415039,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
