time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683460,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,9.949376544682308e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001047713449224,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717712402344,0.0,0.0,7.738402928225696e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001047718033078,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0004969901638105,291.0442810058594,294.1499938964844,264.2389221191406,262.4269714355469,267.2528991699219,264.2419128417969,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893890399823249e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.81932640075684,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031066894531,0.0,0.0,9.949376544682308e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.0001047713449224,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717712402344,0.0,0.0,7.738402928225696e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,0.0001047718033078,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0004969901638105,291.0442810058594,294.1499938964844,264.2389221191406,262.4269714355469,267.2528991699219,264.2419128417969,290.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893890399823249e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.81932640075684,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,9.943699842551724e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001047115656547,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,7.73398787714541e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.00010471202404,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0004967065760865,291.03936767578125,294.1499938964844,264.23956298828125,262.4277648925781,267.1963806152344,264.2407531738281,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.032635573297739,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.80109405517578,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,9.943699842551724e-05,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001047115656547,291.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95611572265625,0.0,0.0,7.73398787714541e-05,291.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.00010471202404,291.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0004967065760865,291.03936767578125,294.1499938964844,264.23956298828125,262.4277648925781,267.1963806152344,264.2407531738281,290.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.032635573297739,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.80109405517578,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,9.940057498170064e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,0.000104673221358,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,7.731155346846208e-05,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55096435546875,0.0,0.0,0.0001046736724674,291.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383483886719,0.0,0.0,0.0004965246771462,291.0368957519531,294.1499938964844,264.2403564453125,262.4285888671875,267.1685791015625,264.2406005859375,290.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591243626549,1.2777721991596993e-08,0.0010591115569695,-0.0325167924165725,0.0,0.0,0.0,-0.0111472774296998,60.0,-18.790069580078125,-0.0,-7.648095134982213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,9.9359116575215e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06640625,0.0,0.0,0.0001046295656124,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9405822753906,0.0,0.0,7.727930642431602e-05,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458068847656,0.0,0.0,0.0001046300094458,291.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8313293457031,0.0,0.0,0.0004963176324963,291.0343933105469,294.1499938964844,264.24151611328125,262.4296875,267.1410522460937,264.2407531738281,290.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586825665086,1.2726047771138838e-08,0.0010586698772385,-0.0323815941810607,0.0,0.0,0.0,-0.0111216604709625,60.0,-18.777862548828125,-0.0,-7.641714461215089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,9.926110215019436e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001045263488776,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,7.72030689404346e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001045267927111,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,0.0004958279896527,291.02935791015625,294.1499938964844,264.2449645996094,262.432861328125,267.0868530273437,264.24188232421875,290.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603879717687505e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.749935150146484,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,9.926110215019436e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,0.0001045263488776,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9251403808594,0.0,0.0,7.72030689404346e-05,291.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001045267927111,291.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172912597656,0.0,0.0,0.0004958279896527,291.02935791015625,294.1499938964844,264.2449645996094,262.432861328125,267.0868530273437,264.24188232421875,290.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603879717687505e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.749935150146484,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,9.914438851410524e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001044034506776,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,7.711229409324005e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.000104403887235,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0004952450399287,291.02423095703125,294.1499938964844,264.25,262.4373779296875,267.0338134765625,264.2444152832031,290.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563940741121,1.2458421849714796e-08,0.0010563816176727,-0.0316813513636589,0.0,0.0,0.0,-0.0109889879822731,60.0,-18.717098236083984,-0.0,-7.608711172224504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446655273437,0.0,0.0,9.914438851410524e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05841064453125,0.0,0.0,0.0001044034506776,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097595214844,0.0,0.0,7.711229409324005e-05,291.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5252990722656,0.0,0.0,0.000104403887235,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033752441406,0.0,0.0,0.0004952450399287,291.02423095703125,294.1499938964844,264.25,262.4373779296875,267.0338134765625,264.2444152832031,290.15252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563940741121,1.2458421849714796e-08,0.0010563816176727,-0.0316813513636589,0.0,0.0,0.0,-0.0109889879822731,60.0,-18.717098236083984,-0.0,-7.608711172224504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,9.902159945340828e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001042741569108,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,7.701678987359628e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,0.0001042745861923,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,0.0004946317058056,291.01904296875,294.1499938964844,264.2574462890625,262.44403076171875,266.9819030761719,264.2484130859375,290.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23053993661415e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.68050575256348,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,9.902159945340828e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001042741569108,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945007324219,0.0,0.0,7.701678987359628e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150756835937,0.0,0.0,0.0001042745861923,291.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,0.0004946317058056,291.01904296875,294.1499938964844,264.2574462890625,262.44403076171875,266.9819030761719,264.2484130859375,290.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23053993661415e-08,0.0010550731094554,-0.0312809497117996,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.68050575256348,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,9.890749061014505e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001041539944708,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,7.692803774261847e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001041544164763,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0004940617363899,291.0137634277344,294.1499938964844,264.26788330078125,262.45330810546875,266.9313049316406,264.2546691894531,290.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538692586123,1.2163181573043856e-08,0.0010538570350036,-0.0309088043868541,0.0,0.0,0.0,-0.0108426250517368,60.0,-18.642242431640625,-0.0,-7.57238467485877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8159484863281,0.0,0.0,9.890749061014505e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501403808594,0.0,0.0,0.0001041539944708,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,7.692803774261847e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001041544164763,291.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7757263183594,0.0,0.0,0.0004940617363899,291.0137634277344,294.1499938964844,264.26788330078125,262.45330810546875,266.9313049316406,264.2546691894531,290.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538692586123,1.2163181573043856e-08,0.0010538570350036,-0.0309088043868541,0.0,0.0,0.0,-0.0108426250517368,60.0,-18.642242431640625,-0.0,-7.57238467485877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088073730469,0.0,0.0,9.88539250101894e-05,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04803466796875,0.0,0.0,0.0001040975912474,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717956542969,0.0,0.0,7.688637560931966e-05,291.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4997863769531,0.0,0.0,0.0001040980132529,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76885986328125,0.0,0.0,0.0004937941557727,291.0110778808594,294.1499938964844,264.274169921875,262.4588928222656,266.9064636230469,264.2586975097656,290.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532982414588,1.2096422530305516e-08,0.0010532861342653,-0.0307341087609529,0.0,0.0,0.0,-0.0108095295727252,60.0,-18.622901916503903,-0.0,-7.56418288005989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016967773437,0.0,0.0,9.88027240964584e-05,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001040436836774,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8642883300781,0.0,0.0,7.684655429329723e-05,291.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,0.000104044098407,291.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,0.0004935384495183,291.0083923339844,294.1499938964844,264.2810974121094,262.4650573730469,266.8819274902344,264.2632751464844,290.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527526028454,1.203261579263426e-08,0.0010527406120672,-0.0305671375244855,0.0,0.0,0.0,-0.010777898132801,60.0,-18.603513717651367,-0.0,-7.556347725312662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875366210937,0.0,0.0,9.87087478279136e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001039447233779,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,7.677346002310514e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001039451308315,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0004930690047331,291.00299072265625,294.1499938964844,264.2968139648437,262.47906494140625,266.8337707519531,264.274169921875,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915487263536306e-08,0.0010517390910536,-0.0302606243640184,0.0,0.0,0.0,-0.0107198320329189,60.0,-18.564802169799805,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875366210937,0.0,0.0,9.87087478279136e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001039447233779,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,7.677346002310514e-05,291.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,0.0001039451308315,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74835205078125,0.0,0.0,0.0004930690047331,291.00299072265625,294.1499938964844,264.2968139648437,262.47906494140625,266.8337707519531,264.274169921875,290.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517509654164,1.1915487263536306e-08,0.0010517390910536,-0.0302606243640184,0.0,0.0,0.0,-0.0107198320329189,60.0,-18.564802169799805,-0.0,-7.541975577396445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,9.862790466286242e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001038596019498,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,7.671058847336099e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.0001038600021274,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0004926652181893,290.9974670410156,294.1499938964844,264.3148803710937,262.4951171875,266.7869567871094,264.2876281738281,290.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508892592042,1.1814730527248685e-08,0.0010508775012567,-0.0299969483166933,0.0,0.0,0.0,-0.0106698824092745,60.0,-18.52661895751953,-0.0,-7.52962350247799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,9.862790466286242e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001038596019498,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344116210937,0.0,0.0,7.671058847336099e-05,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.0001038600021274,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7347717285156,0.0,0.0,0.0004926652181893,290.9974670410156,294.1499938964844,264.3148803710937,262.4951171875,266.7869567871094,264.2876281738281,290.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508892592042,1.1814730527248685e-08,0.0010508775012567,-0.0299969483166933,0.0,0.0,0.0,-0.0106698824092745,60.0,-18.52661895751953,-0.0,-7.52962350247799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,9.855985990725458e-05,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001037879410432,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.819580078125,0.0,0.0,7.66576558817178e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,0.0001037883412209,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0004923253436572,290.9919128417969,294.1499938964844,264.3349914550781,262.5130310058594,266.7412109375,264.3030090332031,290.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501638753339,1.1729908599988905e-08,0.0010501521173864,-0.029774971306324,0.0,0.0,0.0,-0.0106278331950306,60.0,-18.48919677734375,-0.0,-7.519232525510233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593994140625,0.0,0.0,9.855985990725458e-05,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001037879410432,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.819580078125,0.0,0.0,7.66576558817178e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,0.0001037883412209,291.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72125244140625,0.0,0.0,0.0004923253436572,290.9919128417969,294.1499938964844,264.3349914550781,262.5130310058594,266.7412109375,264.3030090332031,290.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501638753339,1.1729908599988905e-08,0.0010501521173864,-0.029774971306324,0.0,0.0,0.0,-0.0106278331950306,60.0,-18.48919677734375,-0.0,-7.519232525510233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.850838250713424e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001037337424349,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048400878906,0.0,0.0,7.661762356292456e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001037341426126,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.000492068240419,290.9862670898437,294.1499938964844,264.3569641113281,262.5325622558594,266.6968994140625,264.32080078125,290.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496150935068,1.1665744814592928e-08,0.0010496034519746,-0.0296070501208305,0.0,0.0,0.0,-0.0105960238724946,60.0,-18.453350067138672,-0.0,-7.511377475566405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,9.850838250713424e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001037337424349,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048400878906,0.0,0.0,7.661762356292456e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001037341426126,291.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.000492068240419,290.9862670898437,294.1499938964844,264.3569641113281,262.5325622558594,266.6968994140625,264.32080078125,290.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496150935068,1.1665744814592928e-08,0.0010496034519746,-0.0296070501208305,0.0,0.0,0.0,-0.0105960238724946,60.0,-18.453350067138672,-0.0,-7.511377475566405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,9.848835179582238e-05,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001037126494338,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7974853515625,0.0,0.0,7.66020457376726e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,0.0001037130423355,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,0.0004919681814499,290.9834289550781,294.1499938964844,264.3685607910156,262.5429077148437,266.6751708984375,264.3303527832031,290.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494014713913,1.1640768349252541e-08,0.0010493898298591,-0.0295416843146085,0.0,0.0,0.0,-0.0105836419388651,60.0,-18.435955047607425,-0.0,-7.508320720717165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315368652344,0.0,0.0,9.847272303886712e-05,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.0001036961912177,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901611328125,0.0,0.0,7.65898876124993e-05,291.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440612792969,0.0,0.0,0.0001036965841194,291.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,0.0004918900667689,290.9805603027344,294.1499938964844,264.38055419921875,262.5535583496094,266.6537780761719,264.3404235839844,290.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492347646504,1.162127549747538e-08,0.0010492231231182,-0.0294906683266162,0.0,0.0,0.0,-0.0105739785358309,60.0,-18.41910743713379,-0.0,-7.50593542875322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,9.8454394901637e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001036769026541,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,7.657563401153311e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001036772882798,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.000491798564326,290.9747619628906,294.1499938964844,264.4055480957031,262.5757751464844,266.61187744140625,264.36187744140625,290.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.3869571685791,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177124023437,0.0,0.0,9.8454394901637e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001036769026541,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,7.657563401153311e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001036772882798,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,0.000491798564326,290.9747619628906,294.1499938964844,264.4055480957031,262.5757751464844,266.61187744140625,264.36187744140625,290.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.3869571685791,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,9.845307795330882e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001036755129462,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,7.657460810150951e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.000103675891296,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0004917919868603,290.9689025878906,294.1499938964844,264.43170166015625,262.5990600585937,266.5712280273437,264.3849182128906,290.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.357067108154297,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,9.845307795330882e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0001036755129462,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,7.657460810150951e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.000103675891296,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0004917919868603,290.9689025878906,294.1499938964844,264.43170166015625,262.5990600585937,266.5712280273437,264.3849182128906,290.0183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.357067108154297,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,9.846716420724988e-05,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001036903558997,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,7.658556569367647e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.0001036907269735,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.00049186241813,290.96295166015625,294.1499938964844,264.45880126953125,262.6231384277344,266.53179931640625,264.409423828125,290.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.329463958740234,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6901550292969,0.0,0.0,9.846716420724988e-05,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001036903558997,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,7.658556569367647e-05,291.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41375732421875,0.0,0.0,0.0001036907269735,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544189453125,0.0,0.0,0.00049186241813,290.96295166015625,294.1499938964844,264.45880126953125,262.6231384277344,266.53179931640625,264.409423828125,290.0049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.329463958740234,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,9.849358320934698e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001037181791616,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,7.660611299797893e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001037185429595,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.0004919943748973,290.9569396972656,294.1499938964844,264.4866027832031,262.6478881835937,266.4936218261719,264.4351501464844,289.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.303874969482425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,9.849358320934698e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001037181791616,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,7.660611299797893e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0001037185429595,291.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,0.0004919943748973,290.9569396972656,294.1499938964844,264.4866027832031,262.6478881835937,266.4936218261719,264.4351501464844,289.9915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.303874969482425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,9.850991773419082e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001037353795254,291.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248840332031,0.0,0.0,7.661881681997329e-05,291.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,0.0001037357433233,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63458251953125,0.0,0.0,0.0004920759820379,290.9538879394531,294.1499938964844,264.5007019042969,262.6604309082031,266.4749755859375,264.4483947753906,289.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.29168128967285,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.852723451331258e-05,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,0.0001037536130752,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,7.663228461751714e-05,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,0.0001037539768731,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6279602050781,0.0,0.0,0.000492162478622,290.9508361816406,294.1499938964844,264.5149230957031,262.67303466796875,266.4566650390625,264.4618835449219,289.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.279727935791016,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,9.856309770839287e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001037913825712,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,7.666017336305231e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.000103791746369,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0004923416418023,290.9446716308594,294.1499938964844,264.54345703125,262.69842529296875,266.4208679199219,264.4893798828125,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25615882873535,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.649169921875,0.0,0.0,9.856309770839287e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001037913825712,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033386230469,0.0,0.0,7.666017336305231e-05,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3834533691406,0.0,0.0,0.000103791746369,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61480712890625,0.0,0.0,0.0004923416418023,290.9446716308594,294.1499938964844,264.54345703125,262.69842529296875,266.4208679199219,264.4893798828125,289.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.25615882873535,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,9.860026329988614e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001038305344991,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,7.668908801861107e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0001038308837451,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.0004925273242406,290.9384460449219,294.1499938964844,264.5720520019531,262.7238464355469,266.3862609863281,264.51739501953125,289.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23283767700196,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
