time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685800,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6355895996094,0.0,0.0,9.860026329988614e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001038305344991,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,7.668908801861107e-05,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3733215332031,0.0,0.0,0.0001038308837451,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016845703125,0.0,0.0,0.0004925273242406,290.9384460449219,294.1499938964844,264.5720520019531,262.7238464355469,266.3862609863281,264.51739501953125,289.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.23283767700196,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,9.86384693533182e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001038707705447,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,7.67188030295074e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0001038711197907,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,0.0004927181871607,290.9320983886719,294.1499938964844,264.6004638671875,262.74908447265625,266.352783203125,264.5456848144531,289.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20978736877441,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6220703125,0.0,0.0,9.86384693533182e-05,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001038707705447,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,7.67188030295074e-05,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3632202148437,0.0,0.0,0.0001038711197907,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5885925292969,0.0,0.0,0.0004927181871607,290.9320983886719,294.1499938964844,264.6004638671875,262.74908447265625,266.352783203125,264.5456848144531,289.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.20978736877441,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,9.867746121017262e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001039118287735,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,7.674912922084332e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,0.0001039121707435,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0004929129499942,290.9257202148437,294.1499938964844,264.62841796875,262.77392578125,266.3205261230469,264.57403564453125,289.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.187116622924805,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,9.867746121017262e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001039118287735,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66064453125,0.0,0.0,7.674912922084332e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35308837890625,0.0,0.0,0.0001039121707435,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755310058594,0.0,0.0,0.0004929129499942,290.9257202148437,294.1499938964844,264.62841796875,262.77392578125,266.3205261230469,264.57403564453125,289.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.187116622924805,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.601806640625,0.0,0.0,9.869717177934945e-05,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0001039325870806,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.653564453125,0.0,0.0,7.67644596635364e-05,290.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3480224609375,0.0,0.0,0.0001039329290506,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690002441406,0.0,0.0,0.0004930114373564,290.9224853515625,294.1499938964844,264.6421813964844,262.7861328125,266.3048095703125,264.588134765625,289.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.17596435546875,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,9.871697693597524e-05,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0001039534399751,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,7.677986286580563e-05,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34295654296875,0.0,0.0,0.0001039537819451,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,0.00049311039038,290.91925048828125,294.1499938964844,264.6557312011719,262.7981872558594,266.2893371582031,264.6021728515625,289.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.164928436279297,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,9.875678370008244e-05,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001039953713188,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63238525390625,0.0,0.0,7.681082206545398e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001039957060129,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,0.0004933092277497,290.9126892089844,294.1499938964844,264.68218994140625,262.8216857910156,266.2592163085937,264.6298828125,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.143329620361328,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816650390625,0.0,0.0,9.875678370008244e-05,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001039953713188,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63238525390625,0.0,0.0,7.681082206545398e-05,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0001039957060129,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494689941406,0.0,0.0,0.0004933092277497,290.9126892089844,294.1499938964844,264.68218994140625,262.8216857910156,266.2592163085937,264.6298828125,289.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.143329620361328,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,9.879665594780818e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001040373608702,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,7.684183947276324e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.0001040376882883,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.0004935084143653,290.90606689453125,294.1499938964844,264.70751953125,262.8441772460937,266.2300720214844,264.6569519042969,289.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.122461318969727,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,9.879665594780818e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,0.0001040373608702,291.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61834716796875,0.0,0.0,7.684183947276324e-05,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.0001040376882883,291.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364990234375,0.0,0.0,0.0004935084143653,290.90606689453125,294.1499938964844,264.70751953125,262.8441772460937,266.2300720214844,264.6569519042969,289.885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.122461318969727,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,9.88363681244664e-05,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001040791830746,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,7.687272591283545e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001040795104927,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0004937068442814,290.8993835449219,294.1499938964844,264.73150634765625,262.8655090332031,266.2019348144531,264.68310546875,289.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10244369506836,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5549011230469,0.0,0.0,9.88363681244664e-05,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0001040791830746,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.60430908203125,0.0,0.0,7.687272591283545e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125305175781,0.0,0.0,0.0001040795104927,291.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,0.0004937068442814,290.8993835449219,294.1499938964844,264.73150634765625,262.8655090332031,266.2019348144531,264.68310546875,289.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.10244369506836,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,9.887570195132868e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001041206051013,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,7.690331403864548e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001041209252434,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0004939032951369,290.8926086425781,294.1499938964844,264.75396728515625,262.88543701171875,266.1747436523437,264.7080993652344,289.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.083398818969727,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54156494140625,0.0,0.0,9.887570195132868e-05,291.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,0.0001041206051013,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,7.690331403864548e-05,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023681640625,0.0,0.0,0.0001041209252434,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0004939032951369,290.8926086425781,294.1499938964844,264.75396728515625,262.88543701171875,266.1747436523437,264.7080993652344,289.8584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.083398818969727,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,9.8895157861989e-05,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,0.0001041410941979,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833740234375,0.0,0.0,7.691844803048298e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,0.0001041414143401,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,0.0004940005019307,290.8891906738281,294.1499938964844,264.7645263671875,262.8948059082031,266.1614990234375,264.7200927734375,289.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.07428741455078,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282592773437,0.0,0.0,9.891443914966658e-05,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0001041614013956,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.693344377912581e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,0.0001041617215378,291.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49774169921875,0.0,0.0,0.0004940968356095,290.8857727050781,294.1499938964844,264.77459716796875,262.9037780761719,266.1484680175781,264.731689453125,289.84527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.06548309326172,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.895237599266692e-05,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0001042013536789,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,7.696295506320894e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001042016665451,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,0.0004942863597534,290.8788452148437,294.1499938964844,264.7932434082031,262.9203186035156,266.123046875,264.7536926269531,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04875373840332,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150146484375,0.0,0.0,9.895237599266692e-05,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0001042013536789,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,7.696295506320894e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,0.0001042016665451,291.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48486328125,0.0,0.0,0.0004942863597534,290.8788452148437,294.1499938964844,264.7932434082031,262.9203186035156,266.123046875,264.7536926269531,289.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.04875373840332,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,9.89892942016013e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001042402363964,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,7.69916659919545e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001042405492626,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0004944708198308,290.8718566894531,294.1499938964844,264.80963134765625,262.93487548828125,266.0984191894531,264.7738342285156,289.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.033390045166016,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,9.89892942016013e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0001042402363964,290.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54864501953125,0.0,0.0,7.69916659919545e-05,290.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718505859375,0.0,0.0,0.0001042405492626,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,0.0004944708198308,290.8718566894531,294.1499938964844,264.80963134765625,262.93487548828125,266.0984191894531,264.7738342285156,289.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.033390045166016,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,9.90249973256141e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001042778312694,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,7.701943104621023e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001042781368596,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0004946491098962,290.8647766113281,294.1499938964844,264.8235778808594,262.9472351074219,266.07452392578125,264.7919006347656,289.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01951026916504,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,9.90249973256141e-05,291.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299011230469,0.0,0.0,0.0001042778312694,290.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5348205566406,0.0,0.0,7.701943104621023e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001042781368596,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4591979980469,0.0,0.0,0.0004946491098962,290.8647766113281,294.1499938964844,264.8235778808594,262.9472351074219,266.07452392578125,264.7919006347656,289.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.01951026916504,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,9.905925981001928e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001043139200191,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,7.704608287895098e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001043142256094,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.000494820298627,290.857666015625,294.1499938964844,264.83477783203125,262.9571838378906,266.05133056640625,264.8076477050781,289.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.00724220275879,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4753723144531,0.0,0.0,9.905925981001928e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0001043139200191,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210266113281,0.0,0.0,7.704608287895098e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,0.0001043142256094,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,0.000494820298627,290.857666015625,294.1499938964844,264.83477783203125,262.9571838378906,266.05133056640625,264.8076477050781,289.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.00724220275879,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4687805175781,0.0,0.0,9.907576895784588e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,0.0001043313022819,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,7.705892494414002e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,0.0001043316078721,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.44000244140625,0.0,0.0,0.0004949027788825,290.85406494140625,294.1499938964844,264.8393249511719,262.9612121582031,266.0399475097656,264.81451416015625,289.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.00179100036621,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46221923828125,0.0,0.0,9.909187065204604e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,0.0001043482552631,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,7.707144686719403e-05,290.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001043485608533,291.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336242675781,0.0,0.0,0.0004949832218699,290.8504333496094,294.1499938964844,264.84307861328125,262.9645690917969,266.0287475585937,264.8207092285156,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.996774673461914,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.912265522871166e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001043806842062,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935607910156,0.0,0.0,7.70953920437023e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0001043809752445,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.00049513700651,290.8431701660156,294.1499938964844,264.8482360839844,262.9691162109375,266.0066833496094,264.8311462402344,289.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.988069534301758,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.912265522871166e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001043806842062,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4935607910156,0.0,0.0,7.70953920437023e-05,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309875488281,0.0,0.0,0.0001043809752445,291.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,0.00049513700651,290.8431701660156,294.1499938964844,264.8482360839844,262.9691162109375,266.0066833496094,264.8311462402344,289.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.988069534301758,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,9.915127157000823e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0001044108212227,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,7.711764919804409e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.000104411112261,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0004952799645252,290.8358154296875,294.1499938964844,264.8500061035156,262.970703125,265.985107421875,264.8385009765625,289.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.981414794921875,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359741210937,0.0,0.0,9.915127157000823e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060363769531,0.0,0.0,0.0001044108212227,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798583984375,0.0,0.0,7.711764919804409e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.000104411112261,291.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4081420898437,0.0,0.0,0.0004952799645252,290.8358154296875,294.1499938964844,264.8500061035156,262.970703125,265.985107421875,264.8385009765625,289.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466123244792016e-08,0.0010564469266682,-0.0317015051841735,0.0,0.0,0.0,-0.0109928036108613,60.0,-17.981414794921875,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,9.91706328932196e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001044312084559,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,7.713271043030545e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001044314994942,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0004953767056576,290.8283996582031,294.1499938964844,264.8480529785156,262.9689636230469,265.9638977050781,264.8426818847656,289.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249022307803216e-08,0.0010566530982032,-0.0317645631730556,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.97627067565918,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42291259765625,0.0,0.0,9.91706328932196e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001044312084559,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4662170410156,0.0,0.0,7.713271043030545e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0001044314994942,291.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954162597656,0.0,0.0,0.0004953767056576,290.8283996582031,294.1499938964844,264.8480529785156,262.9689636230469,265.9638977050781,264.8426818847656,289.7399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566655546426,1.249022307803216e-08,0.0010566530982032,-0.0317645631730556,0.0,0.0,0.0,-0.0110047506168484,60.0,-17.97627067565918,-0.0,-7.612629104869485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.917425632011144e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001044350283336,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.713552622590214e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.000104435312096,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0004953948082402,290.8209228515625,294.1499938964844,264.84234619140625,262.9638977050781,265.9430236816406,264.8433837890625,289.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494712819943745e-08,0.0010566915152594,-0.0317763090133667,0.0,0.0,0.0,-0.0110069774091243,60.0,-17.97153091430664,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,9.917425632011144e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0001044350283336,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.713552622590214e-05,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.000104435312096,291.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827514648437,0.0,0.0,0.0004953948082402,290.8209228515625,294.1499938964844,264.84234619140625,262.9638977050781,265.9430236816406,264.8433837890625,289.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567039716988,1.2494712819943745e-08,0.0010566915152594,-0.0317763090133667,0.0,0.0,0.0,-0.0110069774091243,60.0,-17.97153091430664,-0.0,-7.613182617660642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.917034913087264e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0001044309174176,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,7.713249215157703e-05,290.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0001044312011799,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,0.0004953753086738,290.8171691894531,294.1499938964844,264.83819580078125,262.960205078125,265.93267822265625,264.8423767089844,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566622950136,1.2489837608598009e-08,0.0010566498385742,-0.0317635536193847,0.0,0.0,0.0,-0.0110045606270432,60.0,-17.96915626525879,-0.0,-7.612581498506189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968200683594,0.0,0.0,9.916348062688483e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0001044236851157,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.43902587890625,0.0,0.0,7.71271443227306e-05,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001044239688781,291.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0004953410243615,290.8133850097656,294.1499938964844,264.83319091796875,262.9557800292969,265.92236328125,264.840576171875,289.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565890697762,1.2481266686847904e-08,0.0010565766133368,-0.031741127371788,0.0,0.0,0.0,-0.0110003119334578,60.0,-17.966764450073242,-0.0,-7.611525632000848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,9.913952089846134e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001043984593707,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,7.710851059528068e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001043987358571,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0004952213494107,290.8057556152344,294.1499938964844,264.8208312988281,262.94482421875,265.90191650390625,264.8343811035156,289.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451393693879709e-08,0.0010563211981207,-0.0316629633307457,0.0,0.0,0.0,-0.0109855020418763,60.0,-17.961929321289062,-0.0,-7.607845020629611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,9.913952089846134e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0001043984593707,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,7.710851059528068e-05,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001043987358571,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.357421875,0.0,0.0,0.0004952213494107,290.8057556152344,294.1499938964844,264.8208312988281,262.94482421875,265.90191650390625,264.8343811035156,289.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563336545601,1.2451393693879709e-08,0.0010563211981207,-0.0316629633307457,0.0,0.0,0.0,-0.0109855020418763,60.0,-17.961929321289062,-0.0,-7.607845020629611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
