time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,9.910368680721147e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001043607262545,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.708063640166074e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001043609954649,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0004950423608534,290.798095703125,294.1499938964844,264.8055419921875,262.9312438964844,265.8815612792969,264.824951171875,289.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559515794739,1.2406716543011951e-08,0.0010559392394497,-0.0315460599958896,0.0,0.0,0.0,-0.0109633542597293,60.0,-17.95703887939453,-0.0,-7.60234328822662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3708801269531,0.0,0.0,9.910368680721147e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001043607262545,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.708063640166074e-05,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001043609954649,291.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,0.0004950423608534,290.798095703125,294.1499938964844,264.8055419921875,262.9312438964844,265.8815612792969,264.824951171875,289.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559515794739,1.2406716543011951e-08,0.0010559392394497,-0.0315460599958896,0.0,0.0,0.0,-0.0109633542597293,60.0,-17.95703887939453,-0.0,-7.60234328822662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,9.905707702273504e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001043116499204,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,7.704438758082688e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001043119191308,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0004948095302097,290.7903747558594,294.1499938964844,264.78759765625,262.9153137207031,265.8612976074219,264.8126525878906,289.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.952117919921875,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3579406738281,0.0,0.0,9.905707702273504e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.0001043116499204,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,7.704438758082688e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.0001043119191308,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0004948095302097,290.7903747558594,294.1499938964844,264.78759765625,262.9153137207031,265.8612976074219,264.8126525878906,289.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.952117919921875,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,9.900081204250456e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001042524017975,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,7.700062997173518e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000104252663732,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0004945285036228,290.7825927734375,294.1499938964844,264.7672424316406,262.897216796875,265.8410339355469,264.7974853515625,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.947175979614258,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34503173828125,0.0,0.0,9.900081204250456e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8618469238281,0.0,0.0,0.0001042524017975,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3850402832031,0.0,0.0,7.700062997173518e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.000104252663732,291.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,0.0004945285036228,290.7825927734375,294.1499938964844,264.7672424316406,262.897216796875,265.8410339355469,264.7974853515625,289.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.947175979614258,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3385925292969,0.0,0.0,9.89693362498656e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85858154296875,0.0,0.0,0.0001042192525346,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,7.697613909840584e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0001042195144691,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133850097656,0.0,0.0,0.0004943712847307,290.7786560058594,294.1499938964844,264.7562561035156,262.887451171875,265.8309326171875,264.78887939453125,289.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.9447021484375,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.893587412079796e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553161621094,0.0,0.0,0.0001041840223479,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37164306640625,0.0,0.0,7.695012027397752e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.0001041842842823,291.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,0.0004942041123285,290.77471923828125,294.1499938964844,264.7447509765625,262.87725830078125,265.82080078125,264.7796325683594,289.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.942224502563477,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,9.886385669233276e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0001041081850416,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.689410995226353e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001041084469761,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0004938443889841,290.766845703125,294.1499938964844,264.72039794921875,262.8556213378906,265.80047607421875,264.7596435546875,289.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93726921081543,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,9.886385669233276e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0001041081850416,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.689410995226353e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001041084469761,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,0.0004938443889841,290.766845703125,294.1499938964844,264.72039794921875,262.8556213378906,265.80047607421875,264.7596435546875,289.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.93726921081543,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.878532728180288e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001040254937834,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,7.683302828809246e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001040257484419,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.0004934521275572,290.7588806152344,294.1499938964844,264.6944580078125,262.83258056640625,265.78009033203125,264.7376708984375,289.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93230628967285,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.878532728180288e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001040254937834,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,7.683302828809246e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,0.0001040257484419,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.0004934521275572,290.7588806152344,294.1499938964844,264.6944580078125,262.83258056640625,265.78009033203125,264.7376708984375,289.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.93230628967285,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,9.870150097412989e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0001039372218656,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,7.676782843191177e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001039374692481,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0004930334398522,290.7508850097656,294.1499938964844,264.6671447753906,262.808349609375,265.7596130371094,264.7139587402344,289.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.92733383178711,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,9.870150097412989e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0001039372218656,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316955566406,0.0,0.0,7.676782843191177e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,0.0001039374692481,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,0.0004930334398522,290.7508850097656,294.1499938964844,264.6671447753906,262.808349609375,265.7596130371094,264.7139587402344,289.6094665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.92733383178711,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,9.861341095529497e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001038444679579,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,7.669931801501662e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001038447153405,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,0.0004925934481434,290.7427978515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7389831542969,264.688720703125,289.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.922346115112305,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.281005859375,0.0,0.0,9.861341095529497e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001038444679579,290.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,7.669931801501662e-05,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,0.0001038447153405,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,0.0004925934481434,290.7427978515625,294.1499938964844,264.6387939453125,262.7831420898437,265.7389831542969,264.688720703125,289.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.922346115112305,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,9.856805263552816e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251647949219,0.0,0.0,0.0001037967012962,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118591308594,0.0,0.0,7.666403689654544e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001037969486787,291.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.0004923668457195,290.73876953125,294.1499938964844,264.6242980957031,262.770263671875,265.7286376953125,264.67559814453125,289.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.919841766357422,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,9.852207585936412e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,0.0001037482870742,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,7.662827556487173e-05,290.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001037485271808,291.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,0.0004921372164972,290.7347106933594,294.1499938964844,264.6096496582031,262.7572326660156,265.71826171875,264.6622314453125,289.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.91733169555664,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.842857252806424e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001036498288158,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,7.655555236851797e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001036500689224,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.000491670158226,290.7265319824219,294.1499938964844,264.5799560546875,262.7308654785156,265.6973571777344,264.63482666015625,289.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.912290573120117,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,9.842857252806424e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148803710937,0.0,0.0,0.0001036498288158,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,7.655555236851797e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765991210937,0.0,0.0,0.0001036500689224,291.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.000491670158226,290.7265319824219,294.1499938964844,264.5799560546875,262.7308654785156,265.6973571777344,264.63482666015625,289.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.912290573120117,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.83338468358852e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0001035500827128,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,7.648187602171674e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001035503155435,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0004911969881504,290.71832275390625,294.1499938964844,264.54998779296875,262.7042236328125,265.67633056640625,264.606689453125,289.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447323089441852e-08,0.0010477359173819,-0.029035409912467,0.0,0.0,0.0,-0.0104877445846796,60.0,-17.907207489013672,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.83338468358852e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0001035500827128,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,7.648187602171674e-05,290.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,0.0001035503155435,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0004911969881504,290.71832275390625,294.1499938964844,264.54998779296875,262.7042236328125,265.67633056640625,264.606689453125,289.5575256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447323089441852e-08,0.0010477359173819,-0.029035409912467,0.0,0.0,0.0,-0.0104877445846796,60.0,-17.907207489013672,-0.0,-7.484666753043713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.823896107263864e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001034501619869,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,7.640807598363608e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001034503948176,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004907230031676,290.7100524902344,294.1499938964844,264.5200500488281,262.6776123046875,265.6551513671875,264.5780944824219,289.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291252791881,60.0,-17.902080535888672,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,9.823896107263864e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.0001034501619869,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,7.640807598363608e-05,290.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001034503948176,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,0.0004907230031676,290.7100524902344,294.1499938964844,264.5200500488281,262.6776123046875,265.6551513671875,264.5780944824219,289.5445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079008248756e-08,0.0010467248503118,-0.0287259370088577,0.0,0.0,0.0,-0.0104291252791881,60.0,-17.902080535888672,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.814503573579714e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001033512526191,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,7.633501809323207e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001033514854498,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004902538494206,290.7017517089844,294.1499938964844,264.4903564453125,262.6512145996094,265.6338195800781,264.54931640625,289.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212028638851734e-08,0.0010457240277901,-0.0284195803105831,0.0,0.0,0.0,-0.0103710992261767,60.0,-17.896896362304688,-0.0,-7.455946615664288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.814503573579714e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001033512526191,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,7.633501809323207e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456237792969,0.0,0.0,0.0001033514854498,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.0004902538494206,290.7017517089844,294.1499938964844,264.4903564453125,262.6512145996094,265.6338195800781,264.54931640625,289.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045735203661,1.1212028638851734e-08,0.0010457240277901,-0.0284195803105831,0.0,0.0,0.0,-0.0103710992261767,60.0,-17.896896362304688,-0.0,-7.455946615664288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.80985423666425e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904663085937,0.0,0.0,0.0001033022999763,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,7.629886385984719e-05,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.000103302525531,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004900216008536,290.69757080078125,294.1499938964844,264.4757080078125,262.63818359375,265.62310791015625,264.534912109375,289.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452397400513,1.1154094536891536e-08,0.0010452286805957,-0.0282679460942745,0.0,0.0,0.0,-0.0103423781692981,60.0,-17.894287109375,-0.0,-7.448883110328097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052001953125,0.0,0.0,9.805286390474066e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78692626953125,0.0,0.0,0.0001032541986205,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,7.626333535881713e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001032544241752,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0004897934268228,290.6933898925781,294.1499938964844,264.4612121582031,262.6252746582031,265.61236572265625,264.5205383300781,289.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447530075907,1.1097169405616114e-08,0.0010447419481351,-0.0281189512461423,0.0,0.0,0.0,-0.0103141581639647,60.0,-17.891664505004883,-0.0,-7.441946792141607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.796349331736565e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001031600841088,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,7.619382085977122e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001031603096635,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0004893470322713,290.6849975585937,294.1499938964844,264.4328308105469,262.6000671386719,265.5907897949219,264.4920654296875,289.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985797160856237e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.88637924194336,-0.0,-7.428383952401418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.796349331736565e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001031600841088,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,7.619382085977122e-05,290.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02496337890625,0.0,0.0,0.0001031603096635,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,0.0004893470322713,290.6849975585937,294.1499938964844,264.4328308105469,262.6000671386719,265.5907897949219,264.4920654296875,289.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985797160856237e-08,0.0010437895543873,-0.0278274416923522,0.0,0.0,0.0,-0.0102589465677738,60.0,-17.88637924194336,-0.0,-7.428383952401418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.78785174083896e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.000103070611658,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.61277333367616e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001030708299367,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004889225820079,290.6765441894531,294.1499938964844,264.4055480957031,262.5758056640625,265.5691223144531,264.46417236328125,289.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879912082373266e-08,0.0010428841924294,-0.0275502856820821,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.881038665771484,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.78785174083896e-05,291.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,0.000103070611658,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,7.61277333367616e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001030708299367,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0004889225820079,290.6765441894531,294.1499938964844,264.4055480957031,262.5758056640625,265.5691223144531,264.46417236328125,289.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428950190544,1.0879912082373266e-08,0.0010428841924294,-0.0275502856820821,0.0,0.0,0.0,-0.0102064544335007,60.0,-17.881038665771484,-0.0,-7.415501812602089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.779816173249856e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001029859922709,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.606523286085576e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001029862105497,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004885211819782,290.66802978515625,294.1499938964844,264.3796081542969,262.5527038574219,265.5473937988281,264.4369201660156,289.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779774406444176e-08,0.0010420279577374,-0.027288170531392,0.0,0.0,0.0,-0.010156812146306,60.0,-17.875659942626953,-0.0,-7.40332808391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.779816173249856e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0001029859922709,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.606523286085576e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042724609375,0.0,0.0,0.0001029862105497,291.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004885211819782,290.66802978515625,294.1499938964844,264.3796081542969,262.5527038574219,265.5473937988281,264.4369201660156,289.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420387843623,1.0779774406444176e-08,0.0010420279577374,-0.027288170531392,0.0,0.0,0.0,-0.010156812146306,60.0,-17.875659942626953,-0.0,-7.40332808391031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.772386692930012e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001029077611747,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.600744720548391e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001029079721774,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004881501081399,290.6595153808594,294.1499938964844,264.3552551269531,262.5310363769531,265.525634765625,264.41070556640625,289.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.027045814320445,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.870243072509766,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.772386692930012e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0001029077611747,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,7.600744720548391e-05,290.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001029079721774,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004881501081399,290.6595153808594,294.1499938964844,264.3552551269531,262.5310363769531,265.525634765625,264.41070556640625,289.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687187135260956e-08,0.0010412362171337,-0.027045814320445,0.0,0.0,0.0,-0.0101109128445386,60.0,-17.870243072509766,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.76896844804287e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,0.0001028717597364,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,7.598086085636169e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,0.0001028719780151,291.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004879793268628,290.6552124023437,294.1499938964844,264.34375,262.52081298828125,265.5147399902344,264.39813232421875,289.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.0644584769181621e-08,0.0010408719535917,-0.0269342958927154,0.0,0.0,0.0,-0.0100897932425141,60.0,-17.86752700805664,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.76571172941476e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508544921875,0.0,0.0,0.0001028374681482,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,7.59555259719491e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,0.0001028376791509,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.0004878166655544,290.6509094238281,294.1499938964844,264.332763671875,262.51104736328125,265.5038452148437,264.3858337402344,289.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.0604000344471842e-08,0.0010405249195173,-0.0268280580639839,0.0,0.0,0.0,-0.0100696729496121,60.0,-17.864810943603516,-0.0,-7.381984801213548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.75987350102514e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001027759935823,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.59101239964366e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.000102776204585,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.000487525074277,290.64227294921875,294.1499938964844,264.3124084472656,262.492919921875,265.4820861816406,264.3624267578125,289.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531246985578946e-08,0.0010399027960374,-0.0266376119107007,0.0,0.0,0.0,-0.0100336065515875,60.0,-17.859384536743164,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
