time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.75987350102514e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001027759935823,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,7.59101239964366e-05,290.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.000102776204585,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.000487525074277,290.64227294921875,294.1499938964844,264.3124084472656,262.492919921875,265.4820861816406,264.3624267578125,289.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399132734164,1.0531246985578946e-08,0.0010399027960374,-0.0266376119107007,0.0,0.0,0.0,-0.0100336065515875,60.0,-17.859384536743164,-0.0,-7.37315986043541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.755017526913434e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,0.0001027248581522,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.587235450046137e-05,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001027250691549,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000487282522954,290.63360595703125,294.1499938964844,264.29443359375,262.4769592285156,265.4603881835937,264.3406982421875,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.0470729172595838e-08,0.0010393852135166,-0.0264791920781135,0.0,0.0,0.0,-0.0100036049261689,60.0,-17.85399055480957,-0.0,-7.36582279614595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.755017526913434e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,0.0001027248581522,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.587235450046137e-05,290.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628601074219,0.0,0.0,0.0001027250691549,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.000487282522954,290.63360595703125,294.1499938964844,264.29443359375,262.4769592285156,265.4603881835937,264.3406982421875,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393956908956,1.0470729172595838e-08,0.0010393852135166,-0.0264791920781135,0.0,0.0,0.0,-0.0100036049261689,60.0,-17.85399055480957,-0.0,-7.36582279614595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.751180186867714e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001026844474836,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.584250852232799e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001026846584863,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004870908160228,290.6248779296875,294.1499938964844,264.2791442871094,262.4633483886719,265.4388427734375,264.32110595703125,289.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422897211981308e-08,0.001038976246491,-0.0263539813458919,0.0,0.0,0.0,-0.0099798925220966,60.0,-17.848663330078125,-0.0,-7.360026188507619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,9.751180186867714e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001026844474836,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.584250852232799e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001026846584863,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,0.0004870908160228,290.6248779296875,294.1499938964844,264.2791442871094,262.4633483886719,265.4388427734375,264.32110595703125,289.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389866074547,1.0422897211981308e-08,0.001038976246491,-0.0263539813458919,0.0,0.0,0.0,-0.0099798925220966,60.0,-17.848663330078125,-0.0,-7.360026188507619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.748592128744348e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0001026571990223,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.582237594760954e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0001026574027491,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004869615659117,290.6160888671875,294.1499938964844,264.2668151855469,262.45233154296875,265.4174194335937,264.3036804199219,289.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387107031419,1.03906385717778e-08,0.0010387003421783,-0.0262695327401161,0.0,0.0,0.0,-0.0099638998508453,60.0,-17.84343910217285,-0.0,-7.356118203460937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.748592128744348e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211303710937,0.0,0.0,0.0001026571990223,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,7.582237594760954e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421081542969,0.0,0.0,0.0001026574027491,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0004869615659117,290.6160888671875,294.1499938964844,264.2668151855469,262.45233154296875,265.4174194335937,264.3036804199219,289.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387107031419,1.03906385717778e-08,0.0010387003421783,-0.0262695327401161,0.0,0.0,0.0,-0.0099638998508453,60.0,-17.84343910217285,-0.0,-7.356118203460937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.74776630755514e-05,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0001026485115289,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,7.581595855299383e-05,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,0.0001026487079798,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.000486920325784,290.6116943359375,294.1499938964844,264.2618103027344,262.4479064941406,265.4067687988281,264.2959899902344,289.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386226931586,1.0380343695715057e-08,0.001038612332195,-0.026242583990097,0.0,0.0,0.0,-0.009958797134459,60.0,-17.840885162353516,-0.0,-7.354871200959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.74729409790598e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.000102643527498,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,7.581228419439867e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93170166015625,0.0,0.0,0.0001026437312248,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004868967225775,290.6072692871094,294.1499938964844,264.25762939453125,262.4441833496094,265.3962097167969,264.2889099121094,289.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374445302829828e-08,0.0010385618079453,-0.0262271426618099,0.0,0.0,0.0,-0.0099558727815747,60.0,-17.83837127685547,-0.0,-7.35415710551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.747532021719962e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001026460377033,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.581413228763267e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0001026462341542,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0004869085969403,290.598388671875,294.1499938964844,264.251953125,262.4391174316406,265.3752746582031,264.2768859863281,289.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377394055183233e-08,0.0010385869536548,-0.0262348633259534,0.0,0.0,0.0,-0.0099573340266942,60.0,-17.83350944519043,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.747532021719962e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059936523437,0.0,0.0,0.0001026460377033,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.581413228763267e-05,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212951660156,0.0,0.0,0.0001026462341542,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0004869085969403,290.598388671875,294.1499938964844,264.251953125,262.4391174316406,265.3752746582031,264.2768859863281,289.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377394055183233e-08,0.0010385869536548,-0.0262348633259534,0.0,0.0,0.0,-0.0099573340266942,60.0,-17.83350944519043,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.749301534611732e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0001026646787067,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.582789839943871e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001026648751576,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.000486997043481,290.5894775390625,294.1499938964844,264.25,262.4373779296875,265.35467529296875,264.2679138183594,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399430649954413e-08,0.0010387754300609,-0.0262925494462251,0.0,0.0,0.0,-0.0099682584404945,60.0,-17.828895568847656,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,9.749301534611732e-05,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0001026646787067,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,7.582789839943871e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0001026648751576,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.000486997043481,290.5894775390625,294.1499938964844,264.25,262.4373779296875,265.35467529296875,264.2679138183594,289.36383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387857910245,1.0399430649954413e-08,0.0010387754300609,-0.0262925494462251,0.0,0.0,0.0,-0.0099682584404945,60.0,-17.828895568847656,-0.0,-7.357183307021843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.751276957103984e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001026854806696,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,7.584325794596225e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0001026856771204,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0004870957054663,290.5805053710937,294.1499938964844,264.25,262.4384460449219,265.3344116210937,264.2617492675781,289.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.823909759521484,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,9.751276957103984e-05,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69061279296875,0.0,0.0,0.0001026854806696,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,7.584325794596225e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,0.0001026856771204,291.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0004870957054663,290.5805053710937,294.1499938964844,264.25,262.4384460449219,265.3344116210937,264.2617492675781,289.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.0263569392263889,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.823909759521484,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.7519216069486e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.000102692276414,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.584827835671604e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001026924655889,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0004871279525104,290.57147216796875,294.1499938964844,264.25,262.4415283203125,265.3144836425781,264.2575988769531,289.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.817298889160156,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,9.7519216069486e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.000102692276414,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.584827835671604e-05,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001026924655889,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,0.0004871279525104,290.57147216796875,294.1499938964844,264.25,262.4415283203125,265.3144836425781,264.2575988769531,289.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432049002417898e-08,0.001039054361172,-0.0263779368251562,0.0,0.0,0.0,-0.0099844289943575,60.0,-17.817298889160156,-0.0,-7.36113534571814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.751758625498042e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6789855957031,0.0,0.0,0.000102690559288,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,7.584700506413355e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001026907411869,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072631835937,0.0,0.0,0.0004871197743341,290.56695556640625,294.1499938964844,264.25,262.4437866210937,265.3046875,264.25616455078125,289.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430006192052588e-08,0.001039037015289,-0.0263725910335779,0.0,0.0,0.0,-0.0099834166467189,60.0,-17.81304168701172,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.75123402895406e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.675048828125,0.0,0.0,0.0001026850368361,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.584293052786961e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.000102685226011,291.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0004870936099905,290.5624084472656,294.1499938964844,264.25,262.4465026855469,265.29498291015625,264.2549743652344,289.3252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423467422526755e-08,0.0010389810195192,-0.0263554714620113,0.0,0.0,0.0,-0.0099801747128367,60.0,-17.808176040649414,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.749268792802468e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,0.0001026643440127,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,7.582764374092221e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0001026645259116,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004869954427704,290.5533142089844,294.1499938964844,264.25,262.4532165527344,265.2757873535156,264.25323486328125,289.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.796836853027344,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.749268792802468e-05,291.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,0.0001026643440127,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,7.582764374092221e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689880371094,0.0,0.0,0.0001026645259116,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0004869954427704,290.5533142089844,294.1499938964844,264.25,262.4532165527344,265.2757873535156,264.25323486328125,289.3123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.796836853027344,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.746108116814868e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0001026310565066,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.580305828014389e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001026312384055,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0004868375544901,290.5441589355469,294.1499938964844,264.25,262.4615478515625,265.2569885253906,264.2521057128906,289.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.783172607421875,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,9.746108116814868e-05,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593322753906,0.0,0.0,0.0001026310565066,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.580305828014389e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001026312384055,291.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0004868375544901,290.5441589355469,294.1499938964844,264.25,262.4615478515625,265.2569885253906,264.2521057128906,289.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881984770298,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.783172607421875,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.741981193656102e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0001025876044877,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.577095675515011e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001025877791107,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.000486631412059,290.53497314453125,294.1499938964844,264.25,262.4713439941406,265.2384948730469,264.2513732910156,289.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.76764488220215,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98248291015625,0.0,0.0,9.741981193656102e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0001025876044877,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,7.577095675515011e-05,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,0.0001025877791107,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.000486631412059,290.53497314453125,294.1499938964844,264.25,262.4713439941406,265.2384948730469,264.2513732910156,289.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.76764488220215,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.73700953181833e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001025352466967,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,7.573229231638834e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001025354285957,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004863830690737,290.5257263183594,294.1499938964844,264.25,262.4825134277344,265.22039794921875,264.2509155273437,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7503719329834,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,9.73700953181833e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434020996094,0.0,0.0,0.0001025352466967,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,7.573229231638834e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374938964844,0.0,0.0,0.0001025354285957,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0004863830690737,290.5257263183594,294.1499938964844,264.25,262.4825134277344,265.22039794921875,264.2509155273437,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913580328226,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7503719329834,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,9.734304330777376e-05,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393737792969,0.0,0.0,0.0001025067613227,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.571125024696812e-05,290.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.83221435546875,0.0,0.0,0.0001025069359457,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0004862479399889,290.5211181640625,294.1499938964844,264.25,262.488525390625,265.2114562988281,264.250732421875,289.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.74125862121582,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,9.731452882988378e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.0001024767407216,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,7.568907312816009e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001024769153445,291.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,0.0004861055349465,290.5164489746094,294.1499938964844,264.25,262.4948425292969,265.20263671875,264.2506103515625,289.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.731853485107422,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.725509880809112e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,0.0001024141529342,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,7.564284896943718e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0001024143275571,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.000485808646772,290.50714111328125,294.1499938964844,264.25,262.5082702636719,265.1851806640625,264.2503967285156,289.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.712474822998047,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,9.725509880809112e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6272888183594,0.0,0.0,0.0001024141529342,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,7.564284896943718e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,0.0001024143275571,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.000485808646772,290.50714111328125,294.1499938964844,264.25,262.5082702636719,265.1851806640625,264.2503967285156,289.2481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.712474822998047,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.719382069306448e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.000102349629742,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.559519144706428e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.000102349804365,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004855025908909,290.497802734375,294.1499938964844,264.25,262.52264404296875,265.1681213378906,264.2502746582031,289.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.692546844482422,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,9.719382069306448e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191711425781,0.0,0.0,0.000102349629742,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.559519144706428e-05,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058776855469,0.0,0.0,0.000102349804365,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0004855025908909,290.497802734375,294.1499938964844,264.25,262.52264404296875,265.1681213378906,264.2502746582031,289.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.692546844482422,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.713272447697818e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0001022852957248,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.554767216788605e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001022854630718,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0004851974081248,290.4884033203125,294.1499938964844,264.25,262.5378112792969,265.1513366699219,264.25018310546875,289.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.67247772216797,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,9.713272447697818e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,0.0001022852957248,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.554767216788605e-05,290.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,0.0001022854630718,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,0.0004851974081248,290.4884033203125,294.1499938964844,264.25,262.5378112792969,265.1513366699219,264.25018310546875,289.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.67247772216797,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.70739492913708e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,0.0001022234064294,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,7.550195732619613e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0001022235737764,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004849038377869,290.47900390625,294.1499938964844,264.25,262.5536193847656,265.1348571777344,264.2501220703125,289.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.652647018432617,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,9.70739492913708e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60284423828125,0.0,0.0,0.0001022234064294,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,7.550195732619613e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0001022235737764,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004849038377869,290.47900390625,294.1499938964844,264.25,262.5536193847656,265.1348571777344,264.2501220703125,289.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.652647018432617,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,9.70457840594463e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987243652344,0.0,0.0,0.0001021937496261,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,7.548004941781983e-05,290.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001021939169731,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871459960937,0.0,0.0,0.0004847631498705,290.4742736816406,294.1499938964844,264.25,262.5617370605469,265.12677001953125,264.2500915527344,289.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.642906188964844,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.701900853542612e-05,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946044921875,0.0,0.0,0.0001021655552904,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,7.545922562712803e-05,290.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,0.0001021657153614,291.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.0004846293886657,290.46954345703125,294.1499938964844,264.25,262.5699768066406,265.11871337890625,264.2500915527344,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.633359909057617,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
