time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692820,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.696940833237022e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001021133211906,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,7.542064849985763e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001021134812617,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0004843816277571,290.4600524902344,294.1499938964844,264.25,262.58673095703125,265.1028747558594,264.25006103515625,289.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.614885330200195,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.696940833237022e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,0.0001021133211906,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096374511719,0.0,0.0,7.542064849985763e-05,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001021134812617,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,0.0004843816277571,290.4600524902344,294.1499938964844,264.25,262.58673095703125,265.1028747558594,264.25006103515625,289.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841313153505,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.614885330200195,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.692718595033512e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001020688650896,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,7.538781210314482e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001020690251607,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0004841707414016,290.45050048828125,294.1499938964844,264.25,262.6037292480469,265.0873413085937,264.2500305175781,289.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.597665786743164,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8727722167969,0.0,0.0,9.692718595033512e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,0.0001020688650896,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,7.538781210314482e-05,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.0001020690251607,291.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0004841707414016,290.45050048828125,294.1499938964844,264.25,262.6037292480469,265.0873413085937,264.2500305175781,289.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.597665786743164,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.68917229329236e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,0.0001020315248752,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.536022894782946e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001020316776703,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0004839936154894,290.4409484863281,294.1499938964844,264.25,262.620849609375,265.0720520019531,264.2500305175781,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.58152198791504,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,9.68917229329236e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5696716308594,0.0,0.0,0.0001020315248752,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,7.536022894782946e-05,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,0.0001020316776703,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453674316406,0.0,0.0,0.0004839936154894,290.4409484863281,294.1499938964844,264.25,262.620849609375,265.0720520019531,264.2500305175781,289.1585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.58152198791504,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.686586417956278e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001020042909658,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,7.534011092502624e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001020044437609,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.000483864423586,290.43133544921875,294.1499938964844,264.25,262.637939453125,265.0570983886719,264.2500305175781,289.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.56714630126953,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485107421875,0.0,0.0,9.686586417956278e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001020042909658,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,7.534011092502624e-05,290.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7318420410156,0.0,0.0,0.0001020044437609,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.000483864423586,290.43133544921875,294.1499938964844,264.25,262.637939453125,265.0570983886719,264.2500305175781,289.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617809659800969e-09,0.0010320920264348,-0.0242462698370218,0.0,0.0,0.0,-0.0095807760953903,60.0,-17.56714630126953,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,9.685543773230164e-05,291.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570373535156,0.0,0.0,0.0001019933115458,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,7.533200550824404e-05,290.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,0.0001019934643409,291.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0004838123568333,290.426513671875,294.1499938964844,264.25,262.6464538574219,265.0497131347656,264.25,289.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.560428619384766,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,9.684772521723062e-05,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5528259277344,0.0,0.0,0.0001019851915771,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,7.532601011916995e-05,290.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.0001019853443722,291.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0004837738524656,290.42169189453125,294.1499938964844,264.25,262.6549072265625,265.0423889160156,264.25,289.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.55413055419922,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.683921234682202e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,0.0001019762275973,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,7.531938172178343e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001019763731164,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0004837313026655,290.4120178222656,294.1499938964844,264.25,262.67156982421875,265.0279541015625,264.25,289.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.542774200439453,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,9.683921234682202e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443420410156,0.0,0.0,0.0001019762275973,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84747314453125,0.0,0.0,7.531938172178343e-05,290.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001019763731164,291.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,0.0004837313026655,290.4120178222656,294.1499938964844,264.25,262.67156982421875,265.0279541015625,264.25,289.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592656821012,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.542774200439453,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.683956886874512e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.0001019765986711,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,7.531965820817277e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0001019767514662,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004837330779992,290.4023132324219,294.1499938964844,264.25,262.6878356933594,265.0137939453125,264.25,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241604000329971,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.53298568725586,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,9.683956886874512e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53582763671875,0.0,0.0,0.0001019765986711,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,7.531965820817277e-05,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0001019767514662,291.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004837330779992,290.4023132324219,294.1499938964844,264.25,262.6878356933594,265.0137939453125,264.25,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011895296702e-09,0.0010318115819245,-0.0241604000329971,0.0,0.0,0.0,-0.0095645170658826,60.0,-17.53298568725586,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,9.684763062978163e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001019850897137,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.53259300836362e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001019852425088,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0004837733577005,290.3925476074219,294.1499938964844,264.25,262.7035522460937,264.9998474121094,264.25,289.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.524776458740234,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80010986328125,0.0,0.0,9.684763062978163e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272521972656,0.0,0.0,0.0001019850897137,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226928710937,0.0,0.0,7.53259300836362e-05,290.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68927001953125,0.0,0.0,0.0001019852425088,291.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0004837733577005,290.3925476074219,294.1499938964844,264.25,262.7035522460937,264.9998474121094,264.25,289.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595044758725637e-09,0.0010318972636014,-0.0241866689175367,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.524776458740234,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.686395060271023e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186462402344,0.0,0.0,0.0001020022828015,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,7.533862662967294e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001020024283207,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0004838549357373,290.3827514648437,294.1499938964844,264.25,262.71856689453125,264.9862060546875,264.25,289.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320710716769,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.518152236938477,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.686395060271023e-05,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186462402344,0.0,0.0,0.0001020022828015,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,7.533862662967294e-05,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785888671875,0.0,0.0,0.0001020024283207,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0004838549357373,290.3827514648437,294.1499938964844,264.25,262.71856689453125,264.9862060546875,264.25,289.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615374274574153e-09,0.0010320710716769,-0.0242398958653211,0.0,0.0,0.0,-0.0095795691013336,60.0,-17.518152236938477,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,9.687412239145488e-05,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51434326171875,0.0,0.0,0.0001020130002871,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.534653559559956e-05,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732482910156,0.0,0.0,0.0001020131458062,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0004839057510253,290.3778381347656,294.1499938964844,264.25,262.72576904296875,264.9794921875,264.25,289.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.5152530670166,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.688600403023884e-05,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0001020255076582,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,7.535577606176957e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679077148437,0.0,0.0,0.0001020256531774,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0004839650937356,290.3729248046875,294.1499938964844,264.25,262.7327575683594,264.9728088378906,264.25,289.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.51264190673828,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,9.691370360087603e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001020546769723,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,7.537732017226517e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001020548152155,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0004841034533455,290.363037109375,294.1499938964844,264.25,262.7460021972656,264.95965576171875,264.25,289.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.508214950561523,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,9.691370360087603e-05,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013122558594,0.0,0.0,0.0001020546769723,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,7.537732017226517e-05,290.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571960449219,0.0,0.0,0.0001020548152155,291.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7500305175781,0.0,0.0,0.0004841034533455,290.363037109375,294.1499938964844,264.25,262.7460021972656,264.95965576171875,264.25,289.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.508214950561523,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,9.694490290712564e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001020875351969,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,0.000102087680716,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0004842593334615,290.3531188964844,294.1499938964844,264.25,262.7581481933594,264.9467163085937,264.25,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.50456428527832,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,9.694490290712564e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,0.0001020875351969,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,7.540159276686609e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464538574219,0.0,0.0,0.000102087680716,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73809814453125,0.0,0.0,0.0004842593334615,290.3531188964844,294.1499938964844,264.25,262.7581481933594,264.9467163085937,264.25,289.0439147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.50456428527832,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,9.69784741755575e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001021228890749,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,7.542769890278578e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001021230273181,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0004844270297326,290.3431701660156,294.1499938964844,264.25,262.7690734863281,264.9340209960937,264.25,289.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.501487731933594,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,9.69784741755575e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001021228890749,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,7.542769890278578e-05,290.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357116699219,0.0,0.0,0.0001021230273181,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,0.0004844270297326,290.3431701660156,294.1499938964844,264.25,262.7690734863281,264.9340209960937,264.25,289.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.501487731933594,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.701262752059848e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,0.0001021588541334,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,7.545426342403516e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001021589923766,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0004845976363867,290.33319091796875,294.1499938964844,264.25,262.7786560058594,264.92156982421875,264.25,289.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.498666763305664,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.701262752059848e-05,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,0.0001021588541334,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484130859375,0.0,0.0,7.545426342403516e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249389648437,0.0,0.0,0.0001021589923766,291.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142333984375,0.0,0.0,0.0004845976363867,290.33319091796875,294.1499938964844,264.25,262.7786560058594,264.92156982421875,264.25,289.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247442603111,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.498666763305664,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,9.702953684609383e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,0.0001021766584017,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,7.546741107944399e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0001021767966449,291.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082824707031,0.0,0.0,0.0004846820957027,290.32818603515625,294.1499938964844,264.25,262.78289794921875,264.9154052734375,264.25,289.01220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.497276306152344,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,9.704595140647144e-05,291.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001021939533529,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,7.548018038505688e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,0.0001021940843202,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023010253906,0.0,0.0,0.0004847641102969,290.3231506347656,294.1499938964844,264.25,262.7867431640625,264.9093322753906,264.25,289.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.495840072631836,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057189941406,0.0,0.0,9.707092976896092e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,0.0001022202486637,290.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,7.549960719188675e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.000102220379631,291.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0004848888493143,290.3150939941406,294.1499938964844,264.25,262.79205322265625,264.8996887207031,264.25,288.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.493375778198242,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,9.707688877824694e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,0.0001022265278152,290.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,7.550424197688699e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.60333251953125,0.0,0.0,0.0001022266587824,291.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0004849186225328,290.3130798339844,294.1499938964844,264.25,262.7931823730469,264.89727783203125,264.25,288.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.492721557617188,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.710460290079936e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001022557116812,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,7.552580063929781e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001022558426484,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0004850570985581,290.302978515625,294.1499938964844,264.25,262.79791259765625,264.8854675292969,264.25,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.489116668701172,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,9.710460290079936e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,0.0001022557116812,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,7.552580063929781e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001022558426484,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0004850570985581,290.302978515625,294.1499938964844,264.25,262.79791259765625,264.8854675292969,264.25,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.025024676695466,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.489116668701172,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,9.713526378618552e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0001022880023811,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.554964395239949e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,0.0001022881333483,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.000485210242914,290.2928466796875,294.1499938964844,264.25,262.80096435546875,264.8738708496094,264.25,288.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.485483169555664,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,9.713526378618552e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0001022880023811,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6989440917969,0.0,0.0,7.554964395239949e-05,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,0.0001022881333483,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,0.000485210242914,290.2928466796875,294.1499938964844,264.25,262.80096435546875,264.8738708496094,264.25,288.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.485483169555664,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.71750050666742e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0001023298536892,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001023299846565,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0004854087892454,290.2826843261719,294.1499938964844,264.25,262.8026428222656,264.8624572753906,264.25,288.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.482866287231445,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,9.71750050666742e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43023681640625,0.0,0.0,0.0001023298536892,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,7.558055949630216e-05,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708312988281,0.0,0.0,0.0001023299846565,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.0004854087892454,290.2826843261719,294.1499938964844,264.25,262.8026428222656,264.8624572753906,264.25,288.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542719244956,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.482866287231445,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,9.71984991338104e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256896972656,0.0,0.0,0.0001023545992211,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,7.559882942587137e-05,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653991699219,0.0,0.0,0.0001023547229124,291.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0004855261358898,290.2775573730469,294.1499938964844,264.25,262.8030090332031,264.8568420410156,264.25,288.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.48220443725586,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548767089844,0.0,0.0,9.722376853460446e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4211730957031,0.0,0.0,0.0001023812073981,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,7.561848178738728e-05,290.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599365234375,0.0,0.0,0.0001023813310894,291.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.642578125,0.0,0.0,0.0004856523592025,290.2724609375,294.1499938964844,264.25,262.80303955078125,264.85125732421875,264.25,288.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.48187828063965,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
