time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695220,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,9.72806810750626e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.000102441132185,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0001024412631522,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0004859366454184,290.26220703125,294.1499938964844,264.25,262.8022766113281,264.8402709960937,264.25,288.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.482345581054688,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64276123046875,0.0,0.0,9.72806810750626e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120483398437,0.0,0.0,0.000102441132185,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.661865234375,0.0,0.0,7.566274871351197e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5490417480469,0.0,0.0,0.0001024412631522,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,0.0004859366454184,290.26220703125,294.1499938964844,264.25,262.8022766113281,264.8402709960937,264.25,288.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.482345581054688,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,9.73444475675933e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0001025082819978,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,7.571234164061025e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,0.0001025084056891,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0004862551577389,290.2519226074219,294.1499938964844,264.25,262.8004150390625,264.8294372558594,264.25,288.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48408317565918,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.630615234375,0.0,0.0,9.73444475675933e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0001025082819978,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,7.571234164061025e-05,290.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,0.0001025084056891,291.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61865234375,0.0,0.0,0.0004862551577389,290.2519226074219,294.1499938964844,264.25,262.8004150390625,264.8294372558594,264.25,288.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.48408317565918,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,9.741524263517932e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001025828387355,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,7.576740608783439e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,0.0001025829624268,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0004866088274866,290.2415771484375,294.1499938964844,264.25,262.7975769042969,264.81884765625,264.25,288.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.487186431884766,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,9.741524263517932e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936767578125,0.0,0.0,0.0001025828387355,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371154785156,0.0,0.0,7.576740608783439e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5271911621094,0.0,0.0,0.0001025829624268,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0004866088274866,290.2415771484375,294.1499938964844,264.25,262.7975769042969,264.81884765625,264.25,288.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.487186431884766,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,9.749134915182368e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001026629834086,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247253417969,0.0,0.0,7.582660327898338e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0001026631070999,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0004869890108238,290.231201171875,294.1499938964844,264.25,262.7938537597656,264.80841064453125,264.25,288.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49126625061035,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063537597656,0.0,0.0,9.749134915182368e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,0.0001026629834086,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247253417969,0.0,0.0,7.582660327898338e-05,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162048339844,0.0,0.0,0.0001026631070999,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,0.0004869890108238,290.231201171875,294.1499938964844,264.25,262.7938537597656,264.80841064453125,264.25,288.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.49126625061035,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,9.753160702530296e-05,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797912597656,0.0,0.0,0.0001027053804136,290.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6185302734375,0.0,0.0,7.585791172459722e-05,290.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5107116699219,0.0,0.0,0.000102705496829,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0004871900891885,290.2260131835937,294.1499938964844,264.25,262.79168701171875,264.8032531738281,264.25,288.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.49374008178711,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,9.75728253251873e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001027487887768,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,7.588997686980292e-05,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001027489051921,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58270263671875,0.0,0.0,0.0004873959987889,290.2207946777344,294.1499938964844,264.25,262.7893371582031,264.79815673828125,264.25,288.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.49641227722168,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.765871800482272e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001028392362059,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,7.595677743665874e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001028393526212,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0004878250474575,290.2103576660156,294.1499938964844,264.25,262.7841491699219,264.7881164550781,264.25,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.50237464904785,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,9.765871800482272e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001028392362059,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,7.595677743665874e-05,290.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.49420166015625,0.0,0.0,0.0001028393526212,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,0.0004878250474575,290.2103576660156,294.1499938964844,264.25,262.7841491699219,264.7881164550781,264.25,288.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.50237464904785,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.774793579708783e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0001029331833706,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001029332997859,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55865478515625,0.0,0.0,0.0004882707144133,290.1998596191406,294.1499938964844,264.25,262.7783508300781,264.7782287597656,264.25,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.508983612060547,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56988525390625,0.0,0.0,9.774793579708783e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3564453125,0.0,0.0,0.0001029331833706,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5875549316406,0.0,0.0,7.602616824442521e-05,290.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001029332997859,291.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55865478515625,0.0,0.0,0.0004882707144133,290.1998596191406,294.1499938964844,264.25,262.7783508300781,264.7782287597656,264.25,288.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.508983612060547,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.784029680304228e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.000103030448372,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,7.609800377395004e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0001030305575113,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0004887320683337,290.1893310546875,294.1499938964844,264.25,262.7720642089844,264.7685241699219,264.25,288.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.516223907470703,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55767822265625,0.0,0.0,9.784029680304228e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.000103030448372,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751342773437,0.0,0.0,7.609800377395004e-05,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,0.0001030305575113,291.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.546630859375,0.0,0.0,0.0004887320683337,290.1893310546875,294.1499938964844,264.25,262.7720642089844,264.7685241699219,264.25,288.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.516223907470703,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,9.793452773010358e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.0001031296778819,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,7.617129449499771e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0001031297942972,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0004892027936875,290.17877197265625,294.1499938964844,264.25,262.7654113769531,264.75897216796875,264.25,288.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52385139465332,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,9.793452773010358e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3375549316406,0.0,0.0,0.0001031296778819,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,7.617129449499771e-05,290.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610290527344,0.0,0.0,0.0001031297942972,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.0004892027936875,290.17877197265625,294.1499938964844,264.25,262.7654113769531,264.75897216796875,264.25,288.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.52385139465332,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5393981933594,0.0,0.0,9.798230894375592e-05,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.0001031799911288,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,7.620846008649096e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001031801075441,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285339355469,0.0,0.0,0.0004894414450973,290.1734619140625,294.1499938964844,264.25,262.7619323730469,264.7542724609375,264.25,288.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.527803421020508,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332946777344,0.0,0.0,9.803029388422146e-05,291.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280334472656,0.0,0.0,0.0001032305299304,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,7.62457784730941e-05,290.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0001032306390698,291.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52252197265625,0.0,0.0,0.0004896812024526,290.16815185546875,294.1499938964844,264.25,262.7584228515625,264.7496032714844,264.25,288.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.531808853149414,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,9.81266493909061e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001033319931593,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,7.632072811247781e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0001033321095746,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,0.0004901625216007,290.1575012207031,294.1499938964844,264.25,262.7512512207031,264.7403869628906,264.25,288.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.539926528930664,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210876464844,0.0,0.0,9.81266493909061e-05,291.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,0.0001033319931593,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,7.632072811247781e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43878173828125,0.0,0.0,0.0001033321095746,291.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,0.0004901625216007,290.1575012207031,294.1499938964844,264.25,262.7512512207031,264.7403869628906,264.25,288.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.539926528930664,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,9.822296851780266e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001034334272844,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.0001034335364238,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0004906436079181,290.1468200683594,294.1499938964844,264.25,262.7439880371094,264.7313537597656,264.25,288.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.548086166381836,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50885009765625,0.0,0.0,9.822296851780266e-05,291.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3088684082031,0.0,0.0,0.0001034334272844,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5254211425781,0.0,0.0,7.639564137207344e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276428222656,0.0,0.0,0.0001034335364238,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49835205078125,0.0,0.0,0.0004906436079181,290.1468200683594,294.1499938964844,264.25,262.7439880371094,264.7313537597656,264.25,288.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.548086166381836,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,9.83184072538279e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001035339300869,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001035340392263,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.0004911203868687,290.1360778808594,294.1499938964844,264.25,262.7367248535156,264.72247314453125,264.25,288.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55615234375,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,9.83184072538279e-05,291.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992248535156,0.0,0.0,0.0001035339300869,290.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,7.646987069165334e-05,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0001035340392263,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862365722656,0.0,0.0,0.0004911203868687,290.1360778808594,294.1499938964844,264.25,262.7367248535156,264.72247314453125,264.25,288.7786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.55615234375,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,9.841234714258462e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0001036328467307,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,7.654293585801497e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0001036329558701,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0004915895988233,290.12530517578125,294.1499938964844,264.25,262.72955322265625,264.7137145996094,264.25,288.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.56400489807129,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.484375,0.0,0.0,9.841234714258462e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28955078125,0.0,0.0,0.0001036328467307,290.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50048828125,0.0,0.0,7.654293585801497e-05,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052429199219,0.0,0.0,0.0001036329558701,291.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47412109375,0.0,0.0,0.0004915895988233,290.12530517578125,294.1499938964844,264.25,262.72955322265625,264.7137145996094,264.25,288.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.56400489807129,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4782409667969,0.0,0.0,9.84584985417314e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2846984863281,0.0,0.0,0.0001036814574035,290.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,7.657883543288335e-05,290.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,0.0001036815592669,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,0.0004918201593682,290.11993408203125,294.1499938964844,264.25,262.7260131835937,264.7094116210937,264.25,288.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.56780433654785,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721069335937,0.0,0.0,9.85039514489472e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798156738281,0.0,0.0,0.0001037293186527,290.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,7.661418203497306e-05,290.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940124511719,0.0,0.0,0.0001037294205161,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620056152344,0.0,0.0,0.0004920472274534,290.114501953125,294.1499938964844,264.25,262.7225646972656,264.70513916015625,264.25,288.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.571496963500977,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,9.859236160991712e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001038224145304,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,7.66829471103847e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0001038225236698,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0004924888489767,290.1036682128906,294.1499938964844,264.25,262.71588134765625,264.6967163085937,264.25,288.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.578481674194336,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598388671875,0.0,0.0,9.859236160991712e-05,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.0001038224145304,290.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,7.66829471103847e-05,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827514648437,0.0,0.0,0.0001038225236698,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0004924888489767,290.1036682128906,294.1499938964844,264.25,262.71588134765625,264.6967163085937,264.25,288.7408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.578481674194336,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.867716289591044e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001039117123582,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,7.674889639019966e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001039118142216,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0004929124261252,290.0928039550781,294.1499938964844,264.25,262.7095947265625,264.6884460449219,264.25,288.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.58489990234375,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4475402832031,0.0,0.0,9.867716289591044e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,0.0001039117123582,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4630432128906,0.0,0.0,7.674889639019966e-05,290.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714599609375,0.0,0.0,0.0001039118142216,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,0.0004929124261252,290.0928039550781,294.1499938964844,264.25,262.7095947265625,264.6884460449219,264.25,288.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.58489990234375,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,9.875724208541214e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001039960479829,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.681118586333469e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0001039961498463,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0004933124873787,290.0818786621094,294.1499938964844,264.25,262.70379638671875,264.6802978515625,264.25,288.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.59052848815918,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,9.875724208541214e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,0.0001039960479829,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,7.681118586333469e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36016845703125,0.0,0.0,0.0001039961498463,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0004933124873787,290.0818786621094,294.1499938964844,264.25,262.70379638671875,264.6802978515625,264.25,288.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.59052848815918,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,9.883239545160905e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001040751885739,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,7.686964090680704e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001040752904373,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,0.0004936878685839,290.0709533691406,294.1499938964844,264.25,262.6985778808594,264.6723022460937,264.25,288.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.595279693603516,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229431152344,0.0,0.0,9.883239545160905e-05,291.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001040751885739,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.43804931640625,0.0,0.0,7.686964090680704e-05,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,0.0001040752904373,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4133605957031,0.0,0.0,0.0004936878685839,290.0709533691406,294.1499938964844,264.25,262.6985778808594,264.6723022460937,264.25,288.7030944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067658872183529e-08,0.001053039683029,-0.0306588411331176,0.0,0.0,0.0,-0.0107952672988176,60.0,-17.595279693603516,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,9.886762563837692e-05,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23553466796875,0.0,0.0,0.0001041122886817,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4317932128906,0.0,0.0,7.689704216318205e-05,290.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431701660156,0.0,0.0,0.0001041123832692,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.40728759765625,0.0,0.0,0.0004938638885505,290.0654602050781,294.1499938964844,264.25,262.6962280273437,264.6683654785156,264.25,288.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111545544257753e-08,0.0010534150060266,-0.0307736843824386,0.0,0.0,0.0,-0.0108170239254832,60.0,-17.597280502319336,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.41064453125,0.0,0.0,9.890125511446968e-05,291.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305603027344,0.0,0.0,0.0001041477007674,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,7.692319195484743e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0001041477953549,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40118408203125,0.0,0.0,0.0004940318176522,290.0599670410156,294.1499938964844,264.25,262.6940612792969,264.6644897460937,264.25,288.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153438255779749e-08,0.0010537732159718,-0.0308833085000515,0.0,0.0,0.0,-0.0108377924188971,60.0,-17.599010467529297,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
