time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001042128569679,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,7.697131513850763e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001042129515553,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0004943409003317,290.0489501953125,294.1499938964844,264.25,262.6903381347656,264.6567687988281,264.25,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.601581573486328,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983154296875,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001042128569679,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4130249023437,0.0,0.0,7.697131513850763e-05,290.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3261413574219,0.0,0.0,0.0001042129515553,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0004943409003317,290.0489501953125,294.1499938964844,264.25,262.6903381347656,264.6567687988281,264.25,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230521484468682e-08,0.001054432359524,-0.0310850162059068,0.0,0.0,0.0,-0.0108760055154562,60.0,-17.601581573486328,-0.0,-7.580663208273108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,9.90179760265164e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0001042706207954,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,7.70139813539572e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001042707153828,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0004946149419993,290.03790283203125,294.1499938964844,264.25,262.6874694824219,264.64923095703125,264.25,288.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.602941513061523,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,9.90179760265164e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0001042706207954,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,7.70139813539572e-05,290.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31475830078125,0.0,0.0,0.0001042707153828,291.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.37677001953125,0.0,0.0,0.0004946149419993,290.03790283203125,294.1499938964844,264.25,262.6874694824219,264.64923095703125,264.25,288.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298857932080413e-08,0.0010550166480243,-0.0312638320028781,0.0,0.0,0.0,-0.0109098833054304,60.0,-17.602941513061523,-0.0,-7.58906750775168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,9.906406194204465e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0001043191514327,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,7.704982272116467e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033447265625,0.0,0.0,0.0001043192460201,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0004948451532982,290.0268249511719,294.1499938964844,264.25,262.6856384277344,264.64178466796875,264.25,288.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356271561486665e-08,0.0010555075714364,-0.0314140655100345,0.0,0.0,0.0,-0.0109383454546332,60.0,-17.602863311767578,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,9.906406194204465e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2005615234375,0.0,0.0,0.0001043191514327,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,7.704982272116467e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033447265625,0.0,0.0,0.0001043192460201,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0004948451532982,290.0268249511719,294.1499938964844,264.25,262.6856384277344,264.64178466796875,264.25,288.6526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555200278759,1.2356271561486665e-08,0.0010555075714364,-0.0314140655100345,0.0,0.0,0.0,-0.0109383454546332,60.0,-17.602863311767578,-0.0,-7.596133144716077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,9.91015913314186e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001043586671585,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.0001043587617459,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0004950325819663,290.0157165527344,294.1499938964844,264.25,262.6848449707031,264.6344909667969,264.25,288.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.60129737854004,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612976074219,0.0,0.0,9.91015913314186e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0001043586671585,290.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754577636719,0.0,0.0,7.707901386311278e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919311523437,0.0,0.0,0.0001043587617459,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523254394531,0.0,0.0,0.0004950325819663,290.0157165527344,294.1499938964844,264.25,262.6848449707031,264.6344909667969,264.25,288.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.2403021720786e-08,0.0010559073416516,-0.0315363928675651,0.0,0.0,0.0,-0.0109615214169025,60.0,-17.60129737854004,-0.0,-7.601887830332998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551330566406,0.0,0.0,9.911675442708656e-05,291.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,0.0001043746378854,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,7.709080819040537e-05,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0001043747324729,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0004951083101332,290.0101623535156,294.1499938964844,264.25,262.6849060058594,264.63092041015625,264.25,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421907058524084e-08,0.0010560689261183,-0.0315858088433742,0.0,0.0,0.0,-0.0109708840027451,60.0,-17.599912643432617,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3489685058594,0.0,0.0,9.912925452226772e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.18035888671875,0.0,0.0,0.0001043878000928,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629150390625,0.0,0.0,7.710052886977792e-05,290.640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,0.0001043878946802,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3401184082031,0.0,0.0,0.0004951707669533,290.0046081542969,294.1499938964844,264.25,262.68524169921875,264.6273498535156,264.25,288.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437483043470364e-08,0.0010562021052464,-0.0316265635192394,0.0,0.0,0.0,-0.0109786055982112,60.0,-17.59807777404785,-0.0,-7.606131902093693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,9.914630209095776e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001044057498802,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,7.711378566455096e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001044058444676,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0004952559247612,289.9934387207031,294.1499938964844,264.25,262.6869506835937,264.62030029296875,264.25,288.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870961952278e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.59307289123535,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33660888671875,0.0,0.0,9.914630209095776e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17022705078125,0.0,0.0,0.0001044057498802,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35040283203125,0.0,0.0,7.711378566455096e-05,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001044058444676,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.327880859375,0.0,0.0,0.0004952559247612,289.9934387207031,294.1499938964844,264.25,262.6869506835937,264.62030029296875,264.25,288.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.245870961952278e-08,0.0010563835967332,-0.0316821038722991,0.0,0.0,0.0,-0.0109891286119818,60.0,-17.59307289123535,-0.0,-7.608746699361292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,0.0001044122473103,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,0.0001044123418978,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0004952867748215,289.9822692871094,294.1499938964844,264.25,262.69000244140625,264.6134033203125,264.25,288.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58623695373535,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32427978515625,0.0,0.0,9.915246482705696e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,0.0001044122473103,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,7.711858779657632e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,0.0001044123418978,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3156433105469,0.0,0.0,0.0004952867748215,289.9822692871094,294.1499938964844,264.25,262.69000244140625,264.6134033203125,264.25,288.6022644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.58623695373535,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.91477645584382e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0001044072996592,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,7.711492798989639e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0001044073869707,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0004952632589265,289.9710693359375,294.1499938964844,264.251953125,262.6960144042969,264.6066589355469,264.25054931640625,288.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.576553344726562,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119201660156,0.0,0.0,9.91477645584382e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498718261719,0.0,0.0,0.0001044072996592,290.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,7.711492798989639e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24609375,0.0,0.0,0.0001044073869707,291.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0004952632589265,289.9710693359375,294.1499938964844,264.251953125,262.6960144042969,264.6066589355469,264.25054931640625,288.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.576553344726562,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,9.913507528835908e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.000104393933725,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001043940210365,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0004951998707838,289.9598388671875,294.1499938964844,264.25762939453125,262.706298828125,264.60009765625,264.2525329589844,288.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.56348419189453,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.299560546875,0.0,0.0,9.913507528835908e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396179199219,0.0,0.0,0.000104393933725,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,7.710505451541394e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,0.0001043940210365,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911682128906,0.0,0.0,0.0004951998707838,289.9598388671875,294.1499938964844,264.25762939453125,262.706298828125,264.60009765625,264.2525329589844,288.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.56348419189453,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2933959960937,0.0,0.0,9.912536188494414e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.134521484375,0.0,0.0,0.0001043837110046,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,7.709750207141042e-05,290.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288513183594,0.0,0.0,0.0001043837983161,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850646972656,0.0,0.0,0.0004951513838022,289.9542236328125,294.1499938964844,264.2618103027344,262.7129211425781,264.596923828125,264.2545166015625,288.5707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.555227279663086,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872314453125,0.0,0.0,9.911419329000636e-05,290.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.0001043719457811,290.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.30029296875,0.0,0.0,7.708881457801908e-05,290.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,0.0001043720330926,291.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2789306640625,0.0,0.0,0.0004950955626554,289.9486083984375,294.1499938964844,264.2668151855469,262.7204895019531,264.5938415527344,264.2570495605469,288.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.546175003051758,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,9.908580977935344e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0001043420561472,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,7.706673932261765e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21160888671875,0.0,0.0,0.0001043421434587,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.0004949537687934,289.9373474121094,294.1499938964844,264.2791442871094,262.73834228515625,264.587890625,264.2643737792969,288.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.52515411376953,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,9.908580977935344e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1191101074219,0.0,0.0,0.0001043420561472,290.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,7.706673932261765e-05,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21160888671875,0.0,0.0,0.0001043421434587,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,0.0004949537687934,289.9373474121094,294.1499938964844,264.2791442871094,262.73834228515625,264.587890625,264.2643737792969,288.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557388886809,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.52515411376953,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001043056909111,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,7.703987648710608e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,0.0001043057782226,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,0.0004947812994942,289.92608642578125,294.1499938964844,264.29443359375,262.7594909667969,264.5823059082031,264.274169921875,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.501033782958984,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625427246094,0.0,0.0,9.905127080855892e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087951660156,0.0,0.0,0.0001043056909111,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752685546875,0.0,0.0,7.703987648710608e-05,290.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,0.0001043057782226,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25445556640625,0.0,0.0,0.0004947812994942,289.92608642578125,294.1499938964844,264.29443359375,262.7594909667969,264.5823059082031,264.274169921875,288.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.501033782958984,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,9.901009616442023e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001042623262037,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0001042624135152,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0004945755936205,289.914794921875,294.1499938964844,264.3124084472656,262.7836608886719,264.57720947265625,264.287109375,288.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.47334098815918,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,9.901009616442023e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001042623262037,290.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,7.700784772168845e-05,290.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,0.0001042624135152,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0004945755936205,289.914794921875,294.1499938964844,264.3124084472656,262.7836608886719,264.57720947265625,264.287109375,288.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.47334098815918,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.896399569697678e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001042137810145,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,7.697199180256575e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.00010421386105,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0004943453241139,289.9034729003906,294.1499938964844,264.332763671875,262.810546875,264.57244873046875,264.30224609375,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.223150292162245e-08,0.0010544410906732,-0.0310875829309225,0.0,0.0,0.0,-0.0108764935284852,60.0,-17.443279266357422,-0.0,-7.580783289995453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.896399569697678e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.088134765625,0.0,0.0,0.0001042137810145,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502746582031,0.0,0.0,7.697199180256575e-05,290.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.00010421386105,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2300109863281,0.0,0.0,0.0004943453241139,289.9034729003906,294.1499938964844,264.332763671875,262.810546875,264.57244873046875,264.30224609375,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.223150292162245e-08,0.0010544410906732,-0.0310875829309225,0.0,0.0,0.0,-0.0108764935284852,60.0,-17.443279266357422,-0.0,-7.580783289995453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.893894457491116e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001041874056681,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440185546875,0.0,0.0,7.695251406403258e-05,290.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001041874857037,291.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.223876953125,0.0,0.0,0.000494220177643,289.8978271484375,294.1499938964844,264.34375,262.8249206542969,264.5702819824219,264.310791015625,288.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054186373949,1.2200291443775768e-08,0.0010541741503402,-0.0310059115290641,0.0,0.0,0.0,-0.0108610214665532,60.0,-17.42715835571289,-0.0,-7.576946359222347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255249023437,0.0,0.0,9.89127584034577e-05,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777587890625,0.0,0.0,0.0001041598297888,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377624511719,0.0,0.0,7.693214138271287e-05,290.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001041599098243,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0004940893850289,289.89215087890625,294.1499938964844,264.3552551269531,262.83984375,264.5682067871094,264.3199768066406,288.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539073264226,1.2167661544992825e-08,0.0010538952192291,-0.0309205260127782,0.0,0.0,0.0,-0.0108448453247547,60.0,-17.410423278808594,-0.0,-7.572935345478984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,9.885727195069194e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,0.0001041014038491,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,7.688898767810315e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001041014838847,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0004938122583553,289.8808288574219,294.1499938964844,264.3796081542969,262.8712158203125,264.5644836425781,264.3399658203125,288.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523072268108e-08,0.0010533040622249,-0.0307396072894334,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.375335693359375,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132263183594,0.0,0.0,9.885727195069194e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0673828125,0.0,0.0,0.0001041014038491,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22528076171875,0.0,0.0,7.688898767810315e-05,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.0001041014838847,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0004938122583553,289.8808288574219,294.1499938964844,264.3796081542969,262.8712158203125,264.5644836425781,264.3399658203125,288.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533161694183,1.2098523072268108e-08,0.0010533040622249,-0.0307396072894334,0.0,0.0,0.0,-0.0108105707913637,60.0,-17.375335693359375,-0.0,-7.56444080707297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.879814751911908e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0001040391434798,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,7.684300362598151e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.0001040392235154,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004935169126838,289.8694763183594,294.1499938964844,264.4055480957031,262.90435791015625,264.561279296875,264.3620300292969,288.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468142032623,0.0,0.0,0.0,-0.010774047113955,60.0,-17.338294982910156,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008972167969,0.0,0.0,9.879814751911908e-05,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569763183594,0.0,0.0,0.0001040391434798,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2128295898437,0.0,0.0,7.684300362598151e-05,290.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424255371094,0.0,0.0,0.0001040392235154,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,0.0004935169126838,289.8694763183594,294.1499938964844,264.4055480957031,262.90435791015625,264.561279296875,264.3620300292969,288.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024849560532402e-08,0.0010526740225031,-0.0305468142032623,0.0,0.0,0.0,-0.010774047113955,60.0,-17.338294982910156,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,9.873598901322111e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001039736889651,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,7.679465488763526e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001039737617247,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.0004932063748128,289.8581237792969,294.1499938964844,264.4328308105469,262.9389953613281,264.5586853027344,264.3858947753906,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947393296907194e-08,0.0010520117357373,-0.030344121158123,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.29963493347168,-0.0,-7.545889246785009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885986328125,0.0,0.0,9.873598901322111e-05,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.0001039736889651,290.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2003479003906,0.0,0.0,7.679465488763526e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1308898925781,0.0,0.0,0.0001039737617247,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811218261719,0.0,0.0,0.0004932063748128,289.8581237792969,294.1499938964844,264.4328308105469,262.9389953613281,264.5586853027344,264.3858947753906,288.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947393296907194e-08,0.0010520117357373,-0.030344121158123,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.29963493347168,-0.0,-7.545889246785009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.867140761343762e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0001039056805893,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,0.0001039057533489,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.000492883787956,289.84674072265625,294.1499938964844,264.4612121582031,262.9747619628906,264.556640625,264.4112548828125,288.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866920779368684e-08,0.0010513237211853,-0.0301335304975509,0.0,0.0,0.0,-0.0106957554817199,60.0,-17.259658813476562,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763000488281,0.0,0.0,9.867140761343762e-05,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,0.0001039056805893,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878967285156,0.0,0.0,7.674442895222455e-05,290.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,0.0001039057533489,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689147949219,0.0,0.0,0.000492883787956,289.84674072265625,294.1499938964844,264.4612121582031,262.9747619628906,264.556640625,264.4112548828125,288.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866920779368684e-08,0.0010513237211853,-0.0301335304975509,0.0,0.0,0.0,-0.0106957554817199,60.0,-17.259658813476562,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1701354980469,0.0,0.0,9.863837476586924e-05,290.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0308532714844,0.0,0.0,0.000103870894236,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,7.671873026993126e-05,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1135559082031,0.0,0.0,0.0001038709669956,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,0.0004927187692373,289.8410339355469,294.1499938964844,264.4757080078125,262.99298095703125,264.55584716796875,264.4244384765625,288.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.18257590386861e-08,0.0010509717976674,-0.0300258118659257,0.0,0.0,0.0,-0.0106753502041101,60.0,-17.239255905151367,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
