time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699960,290.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640014648437,0.0,0.0,9.860499267233536e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.025634765625,0.0,0.0,0.0001038357440847,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,7.669276965316385e-05,290.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0001038358168443,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15673828125,0.0,0.0,0.0004925520624965,289.8353576660156,294.1499938964844,264.4903564453125,263.0113830566406,264.5552062988281,264.4379272460937,288.4384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506279068067,1.1784166531469964e-08,0.0010506161488592,-0.029916962608695,0.0,0.0,0.0,-0.0106547307223081,60.0,-17.21864891052246,-0.0,-7.525878231717797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,9.85373990260996e-05,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0001037645633914,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,7.664020085940138e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.000103764636151,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0004922143998555,289.8239440917969,294.1499938964844,264.5200500488281,263.0485534667969,264.5543212890625,264.46551513671875,288.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.16999405719298e-08,0.0010498958872631,-0.0296965409070253,0.0,0.0,0.0,-0.0106129767373204,60.0,-17.176979064941406,-0.0,-7.515563282822768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,9.85373990260996e-05,290.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01513671875,0.0,0.0,0.0001037645633914,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630249023437,0.0,0.0,7.664020085940138e-05,290.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.09625244140625,0.0,0.0,0.000103764636151,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,0.0004922143998555,289.8239440917969,294.1499938964844,264.5200500488281,263.0485534667969,264.5543212890625,264.46551513671875,288.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499076452106,1.16999405719298e-08,0.0010498958872631,-0.0296965409070253,0.0,0.0,0.0,-0.0106129767373204,60.0,-17.176979064941406,-0.0,-7.515563282822768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,9.846918692346662e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001036927278619,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.658714457647875e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,0.0001036928078974,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0004918736522085,289.81256103515625,294.1499938964844,264.54998779296875,263.0859375,264.5540466308594,264.49383544921875,288.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.134883880615234,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394348144531,0.0,0.0,9.846918692346662e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.004638671875,0.0,0.0,0.0001036927278619,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.658714457647875e-05,290.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846862792969,0.0,0.0,0.0001036928078974,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1323547363281,0.0,0.0,0.0004918736522085,289.81256103515625,294.1499938964844,264.54998779296875,263.0859375,264.5540466308594,264.49383544921875,288.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.134883880615234,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,9.84009966487065e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001036209287121,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.653411012142897e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0001036210014717,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0004915330791845,289.8011474609375,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.5226135253906,288.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529977861357564e-08,0.0010484426748007,-0.0292517319321632,0.0,0.0,0.0,-0.0105287190526723,60.0,-17.09268569946289,-0.0,-7.49476924966075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,9.84009966487065e-05,290.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001036209287121,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13818359375,0.0,0.0,7.653411012142897e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731201171875,0.0,0.0,0.0001036210014717,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0004915330791845,289.8011474609375,294.1499938964844,264.5799560546875,263.12322998046875,264.5543212890625,264.5226135253906,288.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529977861357564e-08,0.0010484426748007,-0.0292517319321632,0.0,0.0,0.0,-0.0105287190526723,60.0,-17.09268569946289,-0.0,-7.49476924966075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.83334393822588e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0001035497843986,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.648156315553933e-05,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0001035498571582,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004911955911666,289.7897033691406,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516052246094,288.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477342875674,1.1445798975273648e-08,0.0010477228788658,-0.0290314201265573,0.0,0.0,0.0,-0.010486988350749,60.0,-17.05068588256836,-0.0,-7.484480590846945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.83334393822588e-05,290.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,0.0001035497843986,290.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.648156315553933e-05,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615539550781,0.0,0.0,0.0001035498571582,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1080017089844,0.0,0.0,0.0004911955911666,289.7897033691406,294.1499938964844,264.6096496582031,263.1600952148437,264.55517578125,264.5516052246094,288.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477342875674,1.1445798975273648e-08,0.0010477228788658,-0.0290314201265573,0.0,0.0,0.0,-0.010486988350749,60.0,-17.05068588256836,-0.0,-7.484480590846945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1087646484375,0.0,0.0,9.830005728872492e-05,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,0.0001035146342474,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195678710937,0.0,0.0,7.645560253877193e-05,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001035147070069,291.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0004910288844257,289.78399658203125,294.1499938964844,264.6242980957031,263.1782531738281,264.5558166503906,264.56610107421875,288.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473786387592,1.1404205579879091e-08,0.0010473672300577,-0.0289225634187459,0.0,0.0,0.0,-0.010466368868947,60.0,-17.02984619140625,-0.0,-7.479400210286259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026306152344,0.0,0.0,9.826707537285984e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9730224609375,0.0,0.0,0.0001034799061017,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,7.642994751222432e-05,290.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04998779296875,0.0,0.0,0.0001034799788612,291.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,0.0004908640985377,289.7782897949219,294.1499938964844,264.6387939453125,263.1962280273437,264.5565795898437,264.5805358886719,288.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470271809026,1.1363112228934824e-08,0.0010470157722011,-0.0288150105625391,0.0,0.0,0.0,-0.0104459971189498,60.0,-17.009164810180664,-0.0,-7.474381646943584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.820258856052531e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001034119923133,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,7.637978706043214e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001034120650729,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0004905419773422,289.766845703125,294.1499938964844,264.6671447753906,263.2313232421875,264.5584411621094,264.60919189453125,288.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463399812579,1.1282752510055616e-08,0.0010463286889716,-0.0286046881228685,0.0,0.0,0.0,-0.0104061597958207,60.0,-16.968421936035156,-0.0,-7.464573315019153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,9.820258856052531e-05,290.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001034119923133,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,7.637978706043214e-05,290.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001034120650729,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08367919921875,0.0,0.0,0.0004905419773422,289.766845703125,294.1499938964844,264.6671447753906,263.2313232421875,264.5584411621094,264.60919189453125,288.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463399812579,1.1282752510055616e-08,0.0010463286889716,-0.0286046881228685,0.0,0.0,0.0,-0.0104061597958207,60.0,-16.968421936035156,-0.0,-7.464573315019153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836486816406,0.0,0.0,9.81680495897308e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,0.0001033756270771,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,7.635293150087819e-05,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001033756998367,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0769958496094,0.0,0.0,0.0004903694498352,289.7605285644531,294.1499938964844,264.68231201171875,263.25006103515625,264.5596923828125,264.6247253417969,288.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459719924256,1.1239722041977984e-08,0.0010459607001394,-0.0284920632839202,0.0,0.0,0.0,-0.0103848269209265,60.0,-16.946441650390625,-0.0,-7.459323825287356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,9.814043733058496e-05,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001033465523505,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,7.633145287400112e-05,290.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,0.0001033466178341,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0715026855469,0.0,0.0,0.0004902315558865,289.75537109375,294.1499938964844,264.6944580078125,263.2650451660156,264.5608215332031,264.6372985839844,288.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677694492,1.1205313121820382e-08,0.0010456665186211,-0.0284020025283098,0.0,0.0,0.0,-0.0103677688166499,60.0,-16.92871856689453,-0.0,-7.455127359889957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.80815093498677e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.000103284495708,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,7.628561434103176e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0001032845611916,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004899371997453,289.7439270019531,294.1499938964844,264.72039794921875,263.2970886230469,264.5636291503906,264.66461181640625,288.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131885635506933e-08,0.0010450386907905,-0.0282098166644573,0.0,0.0,0.0,-0.010331368073821,60.0,-16.890430450439453,-0.0,-7.446176653047587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06591796875,0.0,0.0,9.80815093498677e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.000103284495708,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,7.628561434103176e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0152893066406,0.0,0.0,0.0001032845611916,291.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004899371997453,289.7439270019531,294.1499938964844,264.72039794921875,263.2970886230469,264.5636291503906,264.66461181640625,288.3382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131885635506933e-08,0.0010450386907905,-0.0282098166644573,0.0,0.0,0.0,-0.010331368073821,60.0,-16.890430450439453,-0.0,-7.446176653047587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.802612476050854e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,0.0001032261716318,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,7.62425406719558e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001032262371154,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.000489660538733,289.7324523925781,294.1499938964844,264.7447509765625,263.3271179199219,264.5668029785156,264.69097900390625,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444595245644,1.1062871507760974e-08,0.0010444484651088,-0.02802917920053,0.0,0.0,0.0,-0.0102971550077199,60.0,-16.853633880615234,-0.0,-7.437768800855339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536804199219,0.0,0.0,9.802612476050854e-05,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306640625,0.0,0.0,0.0001032261716318,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,7.62425406719558e-05,290.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00372314453125,0.0,0.0,0.0001032262371154,291.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.000489660538733,289.7324523925781,294.1499938964844,264.7447509765625,263.3271179199219,264.5668029785156,264.69097900390625,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444595245644,1.1062871507760974e-08,0.0010444484651088,-0.02802917920053,0.0,0.0,0.0,-0.0102971550077199,60.0,-16.853633880615234,-0.0,-7.437768800855339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04754638671875,0.0,0.0,9.799977851798758e-05,290.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,0.0001031984284054,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,7.622205157531425e-05,290.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.000103198501165,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411376953125,0.0,0.0,0.0004895289312116,289.7267150878906,294.1499938964844,264.7562561035156,263.3412780761719,264.56854248046875,264.7036437988281,288.3196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441788472235,1.1030047097904117e-08,0.0010441677877679,-0.0279432628303766,0.0,0.0,0.0,-0.0102808820083737,60.0,-16.83601951599121,-0.0,-7.433771287423951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414428710937,0.0,0.0,9.797482198337092e-05,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9200134277344,0.0,0.0,0.0001031721476465,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,7.620263932039961e-05,290.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921264648437,0.0,0.0,0.0001031722131301,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350646972656,0.0,0.0,0.000489404250402,289.7209777832031,294.1499938964844,264.7672424316406,263.35479736328125,264.57037353515625,264.7159423828125,288.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439129546284,1.0998945754181476e-08,0.0010439018951728,-0.0278618577867746,0.0,0.0,0.0,-0.0102654639631509,60.0,-16.818939208984375,-0.0,-7.429984805185087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001031235005939,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,7.616671064170077e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0001031235660775,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0004891735152341,289.70947265625,294.1499938964844,264.78759765625,263.3798522949219,264.57427978515625,264.7393493652344,288.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941385575335973e-08,0.0010434096911922,-0.0277111940085887,0.0,0.0,0.0,-0.0102369291707873,60.0,-16.786466598510742,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292358398437,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,0.0001031235005939,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,7.616671064170077e-05,290.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,0.0001031235660775,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0004891735152341,289.70947265625,294.1499938964844,264.78759765625,263.3798522949219,264.57427978515625,264.7393493652344,288.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941385575335973e-08,0.0010434096911922,-0.0277111940085887,0.0,0.0,0.0,-0.0102369291707873,60.0,-16.786466598510742,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,9.788776515051724e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0001030804778565,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,7.613492198288441e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001030805360642,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0004889693809673,289.6979675292969,294.1499938964844,264.8055419921875,263.40191650390625,264.57843017578125,264.76104736328125,288.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890468082891402e-08,0.0010429742978885,-0.027577918022871,0.0,0.0,0.0,-0.0102116875350475,60.0,-16.756372451782227,-0.0,-7.416785763325606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,9.788776515051724e-05,290.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8987121582031,0.0,0.0,0.0001030804778565,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0267944335937,0.0,0.0,7.613492198288441e-05,290.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001030805360642,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0004889693809673,289.6979675292969,294.1499938964844,264.8055419921875,263.40191650390625,264.57843017578125,264.76104736328125,288.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890468082891402e-08,0.0010429742978885,-0.027577918022871,0.0,0.0,0.0,-0.0102116875350475,60.0,-16.756372451782227,-0.0,-7.416785763325606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,9.785301517695189e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,0.0001030438797897,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,7.610789907630533e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0001030439452733,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0004887958057224,289.6864624023437,294.1499938964844,264.8208312988281,263.42071533203125,264.58282470703125,264.7806701660156,288.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104261492379,1.0847168496752602e-08,0.0010426039807498,-0.0274645779281854,0.0,0.0,0.0,-0.0101902214810252,60.0,-16.72915267944336,-0.0,-7.411519931110888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047912597656,0.0,0.0,9.785301517695189e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880310058594,0.0,0.0,0.0001030438797897,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01446533203125,0.0,0.0,7.610789907630533e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573669433594,0.0,0.0,0.0001030439452733,291.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0004887958057224,289.6864624023437,294.1499938964844,264.8208312988281,263.42071533203125,264.58282470703125,264.7806701660156,288.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104261492379,1.0847168496752602e-08,0.0010426039807498,-0.0274645779281854,0.0,0.0,0.0,-0.0101902214810252,60.0,-16.72915267944336,-0.0,-7.411519931110888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,9.782483539311217e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001030142157105,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,7.608598389197141e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001030142739182,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0004886550595983,289.6749267578125,294.1499938964844,264.83319091796875,263.4358825683594,264.5873413085937,264.7980041503906,288.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0812057027465016e-08,0.0010423037456348,-0.0273726731538772,0.0,0.0,0.0,-0.0101728150621056,60.0,-16.704998016357422,-0.0,-7.407251700897177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925842285156,0.0,0.0,9.782483539311217e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001030142157105,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,7.608598389197141e-05,290.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001030142739182,291.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9865417480469,0.0,0.0,0.0004886550595983,289.6749267578125,294.1499938964844,264.83319091796875,263.4358825683594,264.5873413085937,264.7980041503906,288.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423145722597,1.0812057027465016e-08,0.0010423037456348,-0.0273726731538772,0.0,0.0,0.0,-0.0101728150621056,60.0,-16.704998016357422,-0.0,-7.407251700897177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.78133612079546e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719787597656,0.0,0.0,0.0001030021303449,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9959716796875,0.0,0.0,7.60770562919788e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399719238281,0.0,0.0,0.0001030021958285,291.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98046875,0.0,0.0,0.00048859778326,289.669189453125,294.1499938964844,264.83819580078125,263.4420166015625,264.58966064453125,264.8056640625,288.2576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797759131264684e-08,0.0010421815095469,-0.0273352470248937,0.0,0.0,0.0,-0.0101657267659902,60.0,-16.6942081451416,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,9.78039315668866e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001029921986628,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98980712890625,0.0,0.0,7.606972212670371e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,0.0001029922568704,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743957519531,0.0,0.0,0.0004885506350547,289.6634216308594,294.1499938964844,264.84234619140625,263.4471130371094,264.59197998046875,264.8126525878906,288.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.684297561645508,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.779114770935848e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0001029787381412,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,7.605978316860273e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0001029787963489,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0004884867812506,289.65185546875,294.1499938964844,264.8480529785156,263.4540710449219,264.5966796875,264.8244934082031,288.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770073721744213e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.66724395751953,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681701660156,0.0,0.0,9.779114770935848e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8558654785156,0.0,0.0,0.0001029787381412,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,7.605978316860273e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,0.0001029787963489,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0004884867812506,289.65185546875,294.1499938964844,264.8480529785156,263.4540710449219,264.5966796875,264.8244934082031,288.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770073721744213e-08,0.0010419447207823,-0.0272627770900726,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.66724395751953,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.778660751180725e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001029739505611,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,7.605624705320224e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001029740160447,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0004884640802629,289.6402893066406,294.1499938964844,264.8500061035156,263.4564819335937,264.601318359375,264.8334655761719,288.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764407143426524e-08,0.0010418962920084,-0.0272479448467493,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.653854370117188,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,9.778660751180725e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8450927734375,0.0,0.0,0.0001029739505611,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96514892578125,0.0,0.0,7.605624705320224e-05,290.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109191894531,0.0,0.0,0.0001029740160447,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501342773437,0.0,0.0,0.0004884640802629,289.6402893066406,294.1499938964844,264.8500061035156,263.4564819335937,264.601318359375,264.8334655761719,288.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764407143426524e-08,0.0010418962920084,-0.0272479448467493,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.653854370117188,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.778409730643034e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001029713093885,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,7.605429709656164e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,0.0001029713675961,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0004884515656158,289.62872314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6058959960937,264.83935546875,288.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397454828023,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.64366912841797,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437561035156,0.0,0.0,9.778409730643034e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343200683594,0.0,0.0,0.0001029713093885,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95281982421875,0.0,0.0,7.605429709656164e-05,290.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,0.0001029713675961,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0004884515656158,289.62872314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6058959960937,264.83935546875,288.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397454828023,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.64366912841797,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.777753439266236e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001029643972287,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,7.604918937431648e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001029644554364,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004884187947027,289.6171569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6103820800781,264.8431091308594,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753092638537964e-08,0.001041799550876,-0.0272183287888765,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.63393783569336,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9315490722656,0.0,0.0,9.777753439266236e-05,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001029643972287,290.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,7.604918937431648e-05,290.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001029644554364,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0004884187947027,289.6171569824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6103820800781,264.8431091308594,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753092638537964e-08,0.001041799550876,-0.0272183287888765,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.63393783569336,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
