time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702300,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254455566406,0.0,0.0,9.777292143553495e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.000102959544165,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,7.604560232721269e-05,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,0.0001029596023727,291.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197998046875,0.0,0.0,0.000488395744469,289.6113586425781,294.1499938964844,264.8500061035156,263.4564819335937,264.61260986328125,264.84442138671875,288.1962280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.628931045532227,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,9.776744263945147e-05,290.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,0.0001029537816066,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281616210937,0.0,0.0,7.60413458920084e-05,290.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.87603759765625,0.0,0.0,0.0001029538398142,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137268066406,0.0,0.0,0.0004883683868683,289.6055603027344,294.1499938964844,264.8500061035156,263.4564819335937,264.6147766113281,264.8454895019531,288.19012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.62379264831543,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,9.775453509064393e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001029401828418,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,7.60312977945432e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.0001029402410495,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.00048830389278,289.59393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6191101074219,264.8470764160156,288.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.6131591796875,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,9.775453509064393e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,0.0001029401828418,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.91583251953125,0.0,0.0,7.60312977945432e-05,290.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,0.0001029402410495,291.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9015808105469,0.0,0.0,0.00048830389278,289.59393310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6191101074219,264.8470764160156,288.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.6131591796875,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,9.773981582839042e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001029246850521,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,7.60198527132161e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.0001029247359838,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0004882303765043,289.5823059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.62335205078125,264.8480834960937,288.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.602155685424805,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948974609375,0.0,0.0,9.773981582839042e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7910461425781,0.0,0.0,0.0001029246850521,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90350341796875,0.0,0.0,7.60198527132161e-05,290.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.85272216796875,0.0,0.0,0.0001029247359838,291.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0004882303765043,289.5823059082031,294.1499938964844,264.8500061035156,263.4564819335937,264.62335205078125,264.8480834960937,288.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.602155685424805,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001029082995955,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,7.600775279570371e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.0001029083578032,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.000488152669277,289.5706787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.62750244140625,264.8487548828125,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.590932846069336,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826904296875,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7801513671875,0.0,0.0,0.0001029082995955,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,7.600775279570371e-05,290.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.841064453125,0.0,0.0,0.0001029083578032,291.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.000488152669277,289.5706787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.62750244140625,264.8487548828125,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.590932846069336,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,9.77088711806573e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0001028921033139,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,0.0001028921542456,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0004880758351646,289.5590515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.631591796875,264.84918212890625,288.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.579666137695312,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,9.77088711806573e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0001028921033139,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,7.599579112138599e-05,290.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,0.0001028921542456,291.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8651733398437,0.0,0.0,0.0004880758351646,289.5590515136719,294.1499938964844,264.8500061035156,263.4564819335937,264.631591796875,264.84918212890625,288.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.579666137695312,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643798828125,0.0,0.0,9.770147880772127e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7638244628906,0.0,0.0,0.0001028843107633,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,7.599003583891317e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82354736328125,0.0,0.0,0.0001028843689709,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8591003417969,0.0,0.0,0.0004880389024037,289.55322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.63360595703125,264.8493347167969,288.1352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.574058532714844,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,9.769459575181828e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583923339844,0.0,0.0,0.0001028770639095,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665466308594,0.0,0.0,7.598468073410913e-05,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,0.0001028771221172,291.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85302734375,0.0,0.0,0.0004880045016761,289.5473937988281,294.1499938964844,264.8500061035156,263.4564819335937,264.6355895996094,264.8494567871094,288.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.568506240844727,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0001028644910547,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001028645419864,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0004879448679275,289.5357360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6395263671875,264.8496398925781,288.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.557661056518555,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,9.768264862941578e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,0.0001028644910547,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.854248046875,0.0,0.0,7.597539661219344e-05,290.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8060302734375,0.0,0.0,0.0001028645419864,291.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409118652344,0.0,0.0,0.0004879448679275,289.5357360839844,294.1499938964844,264.8500061035156,263.4564819335937,264.6395263671875,264.8496398925781,288.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.557661056518555,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001028548140311,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0001028548649628,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,0.0004878989420831,289.5240783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6434020996094,264.8497619628906,288.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.547191619873047,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8338928222656,0.0,0.0,9.767345909494908e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7365417480469,0.0,0.0,0.0001028548140311,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,7.596824434585869e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943420410156,0.0,0.0,0.0001028548649628,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,0.0004878989420831,289.5240783691406,294.1499938964844,264.8500061035156,263.4564819335937,264.6434020996094,264.8497619628906,288.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.547191619873047,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,0.0001028491969918,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,7.596409705001861e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0004878723120782,289.51239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6471862792969,264.849853515625,288.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.537353515625,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216857910156,0.0,0.0,9.766812581801788e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255859375,0.0,0.0,0.0001028491969918,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296203613281,0.0,0.0,7.596409705001861e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7826538085937,0.0,0.0,0.0001028492479235,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166198730469,0.0,0.0,0.0004878723120782,289.51239013671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6471862792969,264.849853515625,288.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.537353515625,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,9.766720177140088e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001028482220135,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,7.59633767302148e-05,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.000487867713673,289.5007019042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6509094238281,264.84991455078125,288.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.5281982421875,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,9.766720177140088e-05,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,0.0001028482220135,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,7.59633767302148e-05,290.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,0.0001028482802212,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.000487867713673,289.5007019042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6509094238281,264.84991455078125,288.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583949655294,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.5281982421875,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033752441406,0.0,0.0,9.76684459601529e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091369628906,0.0,0.0,0.0001028495316859,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,7.596434443257749e-05,290.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650756835937,0.0,0.0,0.0001028495826176,291.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.000487873883685,289.4948425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.6527404785156,264.84991455078125,288.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.523906707763672,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972717285156,0.0,0.0,9.767107985680924e-05,290.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7036437988281,0.0,0.0,0.0001028523038257,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050231933594,0.0,0.0,7.596639625262469e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592163085937,0.0,0.0,0.0001028523547574,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923278808594,0.0,0.0,0.0004878870677202,289.4889831542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6545715332031,264.8499450683594,288.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.519826889038086,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,0.0001028623373713,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.000102862388303,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0004879346233792,289.477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6581420898437,264.8499450683594,288.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.512372970581055,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850646972656,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.692626953125,0.0,0.0,0.0001028623373713,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,7.597380317747593e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475280761719,0.0,0.0,0.000102862388303,291.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0004879346233792,289.477294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6581420898437,264.8499450683594,288.056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632274616284576e-08,0.0010407663648948,-0.0269020721316337,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.512372970581055,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,9.769492316991092e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0001028774131555,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,7.598493539262563e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,0.0001028774640872,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,0.0004880061605945,289.4655456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.66168212890625,264.8499755859375,288.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.505727767944336,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,9.769492316991092e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816101074219,0.0,0.0,0.0001028774131555,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7803955078125,0.0,0.0,7.598493539262563e-05,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7357788085937,0.0,0.0,0.0001028774640872,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680358886719,0.0,0.0,0.0004880061605945,289.4655456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.66168212890625,264.8499755859375,288.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.505727767944336,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.771496843313798e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.0001028985279845,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.600052776979282e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0001028985789162,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0004881063068751,289.4538269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6651306152344,264.8499755859375,288.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.500036239624023,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7606201171875,0.0,0.0,9.771496843313798e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,0.0001028985279845,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.600052776979282e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7240600585937,0.0,0.0,0.0001028985789162,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558898925781,0.0,0.0,0.0004881063068751,289.4538269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.6651306152344,264.8499755859375,288.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411324910819,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.500036239624023,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.774025238584728e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001029251507134,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,0.0001029252016451,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0004882326174993,289.44207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.66851806640625,264.8499755859375,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.495235443115234,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.774025238584728e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.0001029251507134,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557678222656,0.0,0.0,7.602019468322396e-05,290.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7123107910156,0.0,0.0,0.0001029252016451,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0004882326174993,289.44207763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.66851806640625,264.8499755859375,288.0205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.495235443115234,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7423095703125,0.0,0.0,9.775465878192335e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,0.000102940328361,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496032714844,0.0,0.0,7.60313996579498e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064208984375,0.0,0.0,0.0001029403720167,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376708984375,0.0,0.0,0.000488304591272,289.4361877441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6701965332031,264.8499755859375,288.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.493179321289062,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,9.777037485037e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,0.0001029568738886,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74346923828125,0.0,0.0,7.604362326674163e-05,290.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,0.0001029569248203,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0004883830551989,289.4302978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6718444824219,264.8500061035156,288.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.491334915161133,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239685058594,0.0,0.0,9.780500113265588e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,0.0001029933337122,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001029933773679,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0004885560483671,289.41851806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.67510986328125,264.8500061035156,287.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.488189697265625,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239685058594,0.0,0.0,9.780500113265588e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373596191406,0.0,0.0,0.0001029933337122,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73114013671875,0.0,0.0,7.607055158587173e-05,290.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68878173828125,0.0,0.0,0.0001029933773679,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0004885560483671,289.41851806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.67510986328125,264.8500061035156,287.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.488189697265625,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0001030336788971,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,0.0004887474351562,289.40673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6783142089844,264.8500061035156,287.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.485746383666992,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71173095703125,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.0001030336788971,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71881103515625,0.0,0.0,7.610035390825942e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677001953125,0.0,0.0,0.0001030337225529,291.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7072448730469,0.0,0.0,0.0004887474351562,289.40673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6783142089844,264.8500061035156,287.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.485746383666992,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,9.788468742044644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0001030772473313,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,7.613252819282934e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,0.0001030772909871,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,0.0004889540723524,289.3949279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6814880371094,264.8500061035156,287.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48389434814453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,9.788468742044644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0001030772473313,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064819335937,0.0,0.0,7.613252819282934e-05,290.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,0.0001030772909871,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,0.0004889540723524,289.3949279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6814880371094,264.8500061035156,287.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.48389434814453,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,9.792810305953026e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.000103122969449,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001031230131047,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.000489170954097,289.38311767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6845703125,264.8500061035156,287.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48245620727539,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
