time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704640,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.687255859375,0.0,0.0,9.792810305953026e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039428710937,0.0,0.0,0.000103122969449,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.616630318807438e-05,290.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534118652344,0.0,0.0,0.0001031230131047,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.000489170954097,289.38311767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6845703125,264.8500061035156,287.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.48245620727539,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,9.795031655812636e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0001031463616527,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68798828125,0.0,0.0,7.618357631145045e-05,290.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,0.0001031464053085,291.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6767883300781,0.0,0.0,0.0004892819561064,289.377197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.68609619140625,264.8500061035156,287.9546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.481863021850586,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,9.797258098842576e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927734375,0.0,0.0,0.0001031698047881,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,7.620089309057221e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416015625,0.0,0.0,0.0001031698484439,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0004893931327387,289.37127685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6875915527344,264.8500061035156,287.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.481298446655273,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001032163781928,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,0.0001032164218486,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0004896140890195,289.35943603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6905822753906,264.8500061035156,287.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.480180740356445,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,9.801680425880475e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5815734863281,0.0,0.0,0.0001032163781928,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694641113281,0.0,0.0,7.623529381817207e-05,290.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297912597656,0.0,0.0,0.0001032164218486,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.0004896140890195,289.35943603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6905822753906,264.8500061035156,287.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.480180740356445,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,9.805972513277084e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001032615764415,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,0.0001032616200973,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0004898284678347,289.3475952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6935119628906,264.8500061035156,287.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47895050048828,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,9.805972513277084e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,0.0001032615764415,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.626867591170594e-05,290.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6179504394531,0.0,0.0,0.0001032616200973,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,0.0004898284678347,289.3475952148437,294.1499938964844,264.8500061035156,263.4564819335937,264.6935119628906,264.8500061035156,287.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47895050048828,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.810005576582626e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001033040462061,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001033040898619,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,0.0004900299245491,289.3357238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6963806152344,264.8500061035156,287.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.477405548095703,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6382141113281,0.0,0.0,9.810005576582626e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55914306640625,0.0,0.0,0.0001033040462061,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,7.630004256498069e-05,290.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061096191406,0.0,0.0,0.0001033040898619,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6340637207031,0.0,0.0,0.0004900299245491,289.3357238769531,294.1499938964844,264.8500061035156,263.4564819335937,264.6963806152344,264.8500061035156,287.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452346177771,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.477405548095703,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001033424559864,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0001033424996421,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,0.0004902121145278,289.3238525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.69921875,264.8500061035156,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.475337982177734,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001033424559864,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,7.632841152371839e-05,290.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.0001033424996421,291.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6218566894531,0.0,0.0,0.0004902121145278,289.3238525390625,294.1499938964844,264.8500061035156,263.4564819335937,264.69921875,264.8500061035156,287.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.475337982177734,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.815298108151184e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,0.0001033597800415,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,7.634120265720412e-05,290.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0001033598236972,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,0.000490294303745,289.3179016113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7005920410156,264.8500061035156,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.474040985107422,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136779785156,0.0,0.0,9.816785313887522e-05,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5366516113281,0.0,0.0,0.0001033754379022,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6200561523437,0.0,0.0,7.635277142981067e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823974609375,0.0,0.0,0.000103375481558,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6096496582031,0.0,0.0,0.0004903685767203,289.3119506835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7019958496094,264.8500061035156,287.88897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.472518920898438,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,0.0001034016677294,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0004904929664917,289.300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7047119140625,264.8500061035156,287.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.468778610229492,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014099121094,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,0.0001034016677294,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,7.637214730493724e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705261230469,0.0,0.0,0.0001034017113852,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.597412109375,0.0,0.0,0.0004904929664917,289.300048828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7047119140625,264.8500061035156,287.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.468778610229492,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,9.820926061365752e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0001034190499922,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001034190936479,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0004905754467472,289.28814697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7073974609375,264.8500061035156,287.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290897994342686e-08,0.0010463980725035,-0.0286260079592466,0.0,0.0,0.0,-0.010410196147859,60.0,-16.46380043029785,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5891418457031,0.0,0.0,9.820926061365752e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140686035156,0.0,0.0,0.0001034190499922,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953369140625,0.0,0.0,7.638498209416866e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001034190936479,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.585205078125,0.0,0.0,0.0004905754467472,289.28814697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7073974609375,264.8500061035156,287.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290897994342686e-08,0.0010463980725035,-0.0286260079592466,0.0,0.0,0.0,-0.010410196147859,60.0,-16.46380043029785,-0.0,-7.46556736430648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,9.821177809499204e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,7.638693932676688e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001034217420965,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.000490588019602,289.2762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.71002197265625,264.8500061035156,287.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294032375985807e-08,0.0010464249644428,-0.0286342091858387,0.0,0.0,0.0,-0.0104117505252361,60.0,-16.45705223083496,-0.0,-7.465949636298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,9.821177809499204e-05,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830078125,0.0,0.0,7.638693932676688e-05,290.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.0001034217420965,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729675292969,0.0,0.0,0.000490588019602,289.2762451171875,294.1499938964844,264.8500061035156,263.4564819335937,264.71002197265625,264.8500061035156,287.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294032375985807e-08,0.0010464249644428,-0.0286342091858387,0.0,0.0,0.0,-0.0104117505252361,60.0,-16.45705223083496,-0.0,-7.465949636298319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645751953125,0.0,0.0,9.819111437536776e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0001033999360515,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,7.637086673639715e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001033999797073,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,0.0004904847592115,289.2643127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7126159667969,264.8500061035156,287.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.1268277866349765e-08,0.0010462048230692,-0.0285668037831783,0.0,0.0,0.0,-0.0103989830240607,60.0,-16.446964263916016,-0.0,-7.462807616320789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645751953125,0.0,0.0,9.819111437536776e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,0.0001033999360515,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,7.637086673639715e-05,290.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001033999797073,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56072998046875,0.0,0.0,0.0004904847592115,289.2643127441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7126159667969,264.8500061035156,287.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462161153554,1.1268277866349765e-08,0.0010462048230692,-0.0285668037831783,0.0,0.0,0.0,-0.0103989830240607,60.0,-16.446964263916016,-0.0,-7.462807616320789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5584411621094,0.0,0.0,9.817405953072011e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,0.0001033819789881,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.564453125,0.0,0.0,7.635760266566649e-05,290.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0001033820153679,291.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,0.0004903996014036,289.25836181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7138977050781,264.8500061035156,287.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.124702464494476e-08,0.0010460232151672,-0.0285111777484416,0.0,0.0,0.0,-0.0103884469717741,60.0,-16.440752029418945,-0.0,-7.460214845877999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,9.8151940619573e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.0001033586886478,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,7.634039502590895e-05,290.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5229797363281,0.0,0.0,0.0001033587250276,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54852294921875,0.0,0.0,0.0004902891232632,289.2523803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.71514892578125,264.8500061035156,287.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468909473562e-08,0.0010457874741405,-0.0284390542656183,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.433683395385742,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,9.809731272980572e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.000103301157651,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.629791070939973e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001033012013067,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0004900162457488,289.240478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7176513671875,264.8500061035156,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.4176082611084,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,9.809731272980572e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46881103515625,0.0,0.0,0.000103301157651,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54595947265625,0.0,0.0,7.629791070939973e-05,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111083984375,0.0,0.0,0.0001033012013067,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0004900162457488,289.240478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7176513671875,264.8500061035156,287.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.4176082611084,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,9.803126886254176e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0001032316140481,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001032316577038,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0004896863247267,289.2285461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7200622558594,264.8500061035156,287.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.399133682250977,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,9.803126886254176e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0001032316140481,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5336303710937,0.0,0.0,7.62465424486436e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,0.0001032316577038,291.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52410888671875,0.0,0.0,0.0004896863247267,289.2285461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7200622558594,264.8500061035156,287.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.399133682250977,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.795925143407658e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,0.0004893266013823,289.2166442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.72247314453125,264.8500061035156,287.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.379261016845703,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.795925143407658e-05,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.0001031557767419,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,7.6190524850972e-05,290.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48736572265625,0.0,0.0,0.0001031558131217,291.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,0.0004893266013823,289.2166442871094,294.1499938964844,264.8500061035156,263.4564819335937,264.72247314453125,264.8500061035156,287.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.379261016845703,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,9.788598981685936e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0001030786297633,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001030786661431,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.0004889606498181,289.2047119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7248229980469,264.8500061035156,287.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.358736038208008,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,9.788598981685936e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0001030786297633,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50897216796875,0.0,0.0,7.613354682689533e-05,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.0001030786661431,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.0004889606498181,289.2047119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7248229980469,264.8500061035156,287.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.358736038208008,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971923828125,0.0,0.0,9.785035945242272e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291381835937,0.0,0.0,0.0001030411076499,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,7.61058327043429e-05,290.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46954345703125,0.0,0.0,0.0001030411440297,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0004887826507911,289.1987609863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7259826660156,264.8500061035156,287.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.348478317260742,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910888671875,0.0,0.0,9.7816446213983e-05,290.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4234619140625,0.0,0.0,0.0001030053972499,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,7.607945735799149e-05,290.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001030054336297,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4875183105469,0.0,0.0,0.0004886132664978,289.1928100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.72711181640625,264.8500061035156,287.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.33838653564453,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.775533544598149e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001029410414048,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.0004883079673163,289.180908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,287.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.318986892700195,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,9.775533544598149e-05,290.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,0.0001029410414048,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844055175781,0.0,0.0,7.603192352689803e-05,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4517517089844,0.0,0.0,0.0001029410777846,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.0004883079673163,289.180908203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7293701171875,264.8500061035156,287.7582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.318986892700195,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,9.772551129572092e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053039550781,0.0,0.0,0.0001029096456477,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4770202636719,0.0,0.0,7.600873504998162e-05,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44464111328125,0.0,0.0,0.0001029096820275,291.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,0.0004881590430159,289.1737670898437,294.1499938964844,264.8500061035156,263.4564819335937,264.730712890625,264.8500061035156,287.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.308305740356445,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,9.770836913958192e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001028915867209,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721069335937,0.0,0.0,7.599539821967483e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0001028916231007,291.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46319580078125,0.0,0.0,0.0004880733904428,289.16900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7315979003906,264.8500061035156,287.7464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783900603605e-08,0.0010410617105662,-0.026992404833436,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.301586151123047,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.767775918589904e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0001028593542287,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.0001028593906085,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,0.0004879205080214,289.1571044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7337646484375,264.8500061035156,287.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.286527633666992,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.767775918589904e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.389404296875,0.0,0.0,0.0001028593542287,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598388671875,0.0,0.0,7.597159128636122e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.0001028593906085,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510192871094,0.0,0.0,0.0004879205080214,289.1571044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7337646484375,264.8500061035156,287.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.286527633666992,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3287048339844,305.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.710480164585517e-21,-7.194529393476402e-21,2.4840492288908844e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
